start_date,year,month,year_month,water_month,water_year,water_year_name,water_year_month,level_mean,level_min,level_max,outflow,vicfalls_flow,capacity_mw,outflow_generation_max,is_spill,outflow_generation,outflow_spill,power_mw,level_start,level_end
01/10/1960,1960,10,1960_10,1,1960,1960/61,1960_1,461.02,460.93,461.13,300,254,0,0,TRUE,0,300,0,461.13,460.93
01/11/1960,1960,11,1960_11,2,1960,1960/61,1960_2,460.85,460.83,460.9,300,252,0,0,TRUE,0,300,0,460.9,460.86
01/12/1960,1960,12,1960_12,3,1960,1960/61,1960_3,460.87,460.8,460.98,300,399,0,0,TRUE,0,300,0,460.84,460.98
01/01/1961,1961,1,1961_1,4,1960,1960/61,1960_4,461.34,461.01,461.99,300,557,0,0,TRUE,0,300,0,461.01,461.99
01/02/1961,1961,2,1961_2,5,1960,1960/61,1960_5,462.53,462.05,462.98,300,867,0,0,TRUE,0,300,0,462.05,462.92
01/03/1961,1961,3,1961_3,6,1960,1960/61,1960_6,463.58,462.95,464.35,300,1518,0,0,TRUE,0,300,0,462.95,464.35
01/04/1961,1961,4,1961_4,7,1960,1960/61,1960_7,466.14,464.41,467.9,300,5159,0,0,TRUE,0,300,0,464.41,467.9
01/05/1961,1961,5,1961_5,8,1960,1960/61,1960_8,469.37,467.97,470.4,300,4182,0,0,TRUE,0,300,0,467.97,470.4
01/06/1961,1961,6,1961_6,9,1960,1960/61,1960_9,471.07,470.49,471.53,300,2253,0,0,TRUE,0,300,0,470.49,471.53
01/07/1961,1961,7,1961_7,10,1960,1960/61,1960_10,471.83,471.54,472.01,300,1294,0,0,TRUE,0,300,0,471.54,472.01
01/08/1961,1961,8,1961_8,11,1960,1960/61,1960_11,472.07,472.03,472.09,300,703,0,0,TRUE,0,300,0,472.03,472.06
01/09/1961,1961,9,1961_9,12,1960,1960/61,1960_12,472,471.91,472.06,300,457,0,0,TRUE,0,300,0,472.06,471.91
01/10/1961,1961,10,1961_10,1,1961,1961/62,1961_1,471.82,471.75,471.91,355,323,666,360,FALSE,355,0,333,471.89,471.75
01/11/1961,1961,11,1961_11,2,1961,1961/62,1961_2,471.72,471.69,471.74,359,313,666,360,FALSE,359,0,337,471.72,471.72
01/12/1961,1961,12,1961_12,3,1961,1961/62,1961_3,471.71,471.68,471.74,351,489,666,360,FALSE,351,0,330,471.71,471.74
01/01/1962,1962,1,1962_1,4,1961,1961/62,1961_4,472.11,471.72,472.53,702,755,666,360,TRUE,360,342,338,471.74,472.53
01/02/1962,1962,2,1962_2,5,1961,1961/62,1961_5,473.1,472.57,473.77,372,1512,666,380,FALSE,372,0,349,472.57,473.77
01/03/1962,1962,3,1962_3,6,1961,1961/62,1961_6,474.61,473.81,475.69,377,3556,666,380,FALSE,377,0,354,473.81,475.69
01/04/1962,1962,4,1962_4,7,1961,1961/62,1961_7,476.26,475.76,476.87,2840,5015,666,380,TRUE,380,2460,357,475.76,476.87
01/05/1962,1962,5,1962_5,8,1961,1961/62,1961_8,477.81,476.94,478.63,758,4094,666,380,TRUE,380,378,357,476.94,478.63
01/06/1962,1962,6,1962_6,9,1961,1961/62,1961_9,479.21,478.68,479.62,413,2366,666,380,TRUE,380,33,357,478.68,479.62
01/07/1962,1962,7,1962_7,10,1961,1961/62,1961_10,479.85,479.64,480.01,396,1281,666,405,FALSE,396,0,372,479.64,480.01
01/08/1962,1962,8,1962_8,11,1961,1961/62,1961_11,480.05,480,480.08,392,735,666,405,FALSE,392,0,368,480.01,480.05
01/09/1962,1962,9,1962_9,12,1961,1961/62,1961_12,480.02,479.97,480.05,394,508,666,405,FALSE,394,0,370,480.05,479.97
01/10/1962,1962,10,1962_10,1,1962,1962/63,1962_1,479.9,479.8,479.97,392,376,666,405,FALSE,392,0,368,479.97,479.8
01/11/1962,1962,11,1962_11,2,1962,1962/63,1962_2,479.74,479.69,479.79,401,334,666,405,FALSE,401,0,377,479.79,479.72
01/12/1962,1962,12,1962_12,3,1962,1962/63,1962_3,480.13,479.72,481.09,385,586,666,405,FALSE,385,0,362,479.72,481.09
01/01/1963,1963,1,1963_1,4,1962,1962/63,1962_4,481.63,481.22,481.83,1923,1296,666,405,TRUE,405,1518,380,481.22,481.53
01/02/1963,1963,2,1963_2,5,1962,1962/63,1962_5,482.09,481.53,483.06,2393,3126,666,405,TRUE,405,1988,380,481.53,483.06
01/03/1963,1963,3,1963_3,6,1962,1962/63,1962_6,483.96,483.15,484.83,3327,5710,666,405,TRUE,405,2922,380,483.15,484.83
01/04/1963,1963,4,1963_4,7,1962,1962/63,1962_7,485.44,484.88,485.88,3908,5894,666,405,TRUE,405,3503,380,484.88,485.88
01/05/1963,1963,5,1963_5,8,1962,1962/63,1962_8,486.04,485.76,486.54,2315,3732,666,450,TRUE,450,1865,423,485.88,486.54
01/06/1963,1963,6,1963_6,9,1962,1962/63,1962_9,486.93,486.56,487.2,417,1976,666,450,FALSE,417,0,392,486.56,487.2
01/07/1963,1963,7,1963_7,10,1962,1962/63,1962_10,487.37,487.22,487.48,399,1107,666,450,FALSE,399,0,375,487.22,487.48
01/08/1963,1963,8,1963_8,11,1962,1962/63,1962_11,487.5,487.46,487.52,411,693,666,450,FALSE,411,0,386,487.46,487.51
01/09/1963,1963,9,1963_9,12,1962,1962/63,1962_12,487.48,487.44,487.51,405,513,666,450,FALSE,405,0,380,487.51,487.44
01/10/1963,1963,10,1963_10,1,1963,1963/64,1963_1,487.12,486.28,487.44,2561,409,666,450,TRUE,450,2111,423,487.43,486.28
01/11/1963,1963,11,1963_11,2,1963,1963/64,1963_2,485.11,484.07,486.2,4799,440,666,450,TRUE,450,4349,423,486.2,484.07
01/12/1963,1963,12,1963_12,3,1963,1963/64,1963_3,483.34,482.5,484.05,4536,776,666,450,TRUE,450,4086,423,484.05,482.5
01/01/1964,1964,1,1964_1,4,1963,1963/64,1963_4,481.77,480.97,482.45,4469,1010,666,450,TRUE,450,4019,423,482.45,480.97
01/02/1964,1964,2,1964_2,5,1963,1963/64,1963_5,480.67,480.41,480.91,3297,1252,666,450,TRUE,450,2847,423,480.91,480.41
01/03/1964,1964,3,1964_3,6,1963,1963/64,1963_6,480.56,480.3,480.93,806,1965,666,450,TRUE,450,356,423,480.38,480.93
01/04/1964,1964,4,1964_4,7,1963,1963/64,1963_7,481.37,480.97,481.74,475,2280,666,450,TRUE,450,25,423,480.97,481.74
01/05/1964,1964,5,1964_5,8,1963,1963/64,1963_8,482.15,481.78,482.45,467,2005,666,500,FALSE,467,0,439,481.78,482.45
01/06/1964,1964,6,1964_6,9,1963,1963/64,1963_9,482.65,482.47,482.74,482,1182,666,500,FALSE,482,0,453,482.47,482.71
01/07/1964,1964,7,1964_7,10,1963,1963/64,1963_10,482.7,482.67,482.74,497,644,666,500,FALSE,497,0,467,482.73,482.67
01/08/1964,1964,8,1964_8,11,1963,1963/64,1963_11,482.6,482.53,482.67,489,486,666,500,FALSE,489,0,459,482.65,482.54
01/09/1964,1964,9,1964_9,12,1963,1963/64,1963_12,482.45,482.38,482.54,478,385,666,500,FALSE,478,0,449,482.53,482.38
01/10/1964,1964,10,1964_10,1,1964,1964/65,1964_1,482.27,482.16,482.39,456,304,666,500,FALSE,456,0,428,482.39,482.16
01/11/1964,1964,11,1964_11,2,1964,1964/65,1964_2,482.06,481.97,482.16,475,318,666,500,FALSE,475,0,446,482.16,481.97
01/12/1964,1964,12,1964_12,3,1964,1964/65,1964_3,482.07,481.92,482.25,467,462,666,500,FALSE,467,0,439,481.97,482.25
01/01/1965,1965,1,1965_1,4,1964,1964/65,1964_4,482.6,482.3,482.93,470,672,666,500,FALSE,470,0,441,482.3,482.93
01/02/1965,1965,2,1965_2,5,1964,1964/65,1964_5,482.88,482.76,483.05,1327,970,666,500,TRUE,500,827,470,482.93,482.86
01/03/1965,1965,3,1965_3,6,1964,1964/65,1964_6,483.08,482.86,483.43,493,1835,666,500,FALSE,493,0,463,482.86,483.43
01/04/1965,1965,4,1965_4,7,1964,1964/65,1964_7,483.93,483.46,484.36,494,2604,666,500,FALSE,494,0,464,483.46,484.36
01/05/1965,1965,5,1965_5,8,1964,1964/65,1964_8,484.61,484.36,484.91,885,2106,666,500,TRUE,500,385,470,484.39,484.91
01/06/1965,1965,6,1965_6,9,1964,1964/65,1964_9,485.07,484.92,485.2,517,1295,666,500,TRUE,500,17,470,484.94,485.17
01/07/1965,1965,7,1965_7,10,1964,1964/65,1964_10,485.18,485.15,485.2,523,681,666,500,TRUE,500,23,470,485.18,485.15
01/08/1965,1965,8,1965_8,11,1964,1964/65,1964_11,485.08,485.01,485.15,534,472,666,500,TRUE,500,34,470,485.13,485.01
01/09/1965,1965,9,1965_9,12,1964,1964/65,1964_12,484.9,484.78,485,532,370,666,500,TRUE,500,32,470,485,484.78
01/10/1965,1965,10,1965_10,1,1965,1965/66,1965_1,484.67,484.54,484.77,519,301,666,500,TRUE,500,19,470,484.77,484.54
01/11/1965,1965,11,1965_11,2,1965,1965/66,1965_2,484.47,484.39,484.54,490,279,666,500,FALSE,490,0,460,484.54,484.4
01/12/1965,1965,12,1965_12,3,1965,1965/66,1965_3,483.9,482.93,484.4,3177,419,666,500,TRUE,500,2677,470,484.39,482.93
01/01/1966,1966,1,1966_1,4,1965,1965/66,1965_4,481.96,481.51,482.85,3342,610,666,500,TRUE,500,2842,470,482.85,481.51
01/02/1966,1966,2,1966_2,5,1965,1965/66,1965_5,481.85,481.48,482.42,558,916,666,550,TRUE,550,8,517,481.48,482.42
01/03/1966,1966,3,1966_3,6,1965,1965/66,1965_6,482.93,482.48,483.35,512,1709,666,550,FALSE,512,0,481,482.48,483.35
01/04/1966,1966,4,1966_4,7,1965,1965/66,1965_7,484.33,483.4,485.26,459,4427,666,550,FALSE,459,0,431,483.4,485.26
01/05/1966,1966,5,1966_5,8,1965,1965/66,1965_8,485.07,484.71,485.32,2572,2728,666,550,TRUE,550,2022,517,485.32,485.32
01/06/1966,1966,6,1966_6,9,1965,1965/66,1965_9,485.62,485.36,485.84,536,1653,666,550,FALSE,536,0,503,485.36,485.84
01/07/1966,1966,7,1966_7,10,1965,1965/66,1965_10,485.22,484.53,485.85,3379,885,666,550,TRUE,550,2829,517,485.85,484.53
01/08/1966,1966,8,1966_8,11,1965,1965/66,1965_11,483.99,483.6,484.46,2139,542,666,550,TRUE,550,1589,517,484.46,483.6
01/09/1966,1966,9,1966_9,12,1965,1965/66,1965_12,483.3,483.18,483.55,976,417,666,550,TRUE,550,426,517,483.55,483.18
01/10/1966,1966,10,1966_10,1,1966,1966/67,1966_1,483.07,482.94,483.18,482,320,666,550,FALSE,482,0,453,483.18,482.94
01/11/1966,1966,11,1966_11,2,1966,1966/67,1966_2,482.85,482.73,482.93,509,291,666,550,FALSE,509,0,478,482.93,482.73
01/12/1966,1966,12,1966_12,3,1966,1966/67,1966_3,482.71,482.67,482.76,530,370,666,600,FALSE,530,0,498,482.71,482.76
01/01/1967,1967,1,1967_1,4,1966,1966/67,1966_4,482.79,482.71,482.89,538,525,666,600,FALSE,538,0,505,482.74,482.89
01/02/1967,1967,2,1967_2,5,1966,1966/67,1966_5,483.06,482.91,483.17,984,769,666,600,TRUE,600,384,563,482.91,483.05
01/03/1967,1967,3,1967_3,6,1966,1966/67,1966_6,482.9,482.71,483.06,1956,1052,666,600,TRUE,600,1356,563,483.02,482.71
01/04/1967,1967,4,1967_4,7,1966,1966/67,1966_7,482.61,482.54,482.71,1906,2021,666,600,TRUE,600,1306,563,482.71,482.65
01/05/1967,1967,5,1967_5,8,1966,1966/67,1966_8,483.01,482.7,483.34,1482,2833,666,600,TRUE,600,882,563,482.7,483.34
01/06/1967,1967,6,1967_6,9,1966,1966/67,1966_9,483.65,483.35,483.9,625,1880,666,650,FALSE,625,0,587,483.35,483.9
01/07/1967,1967,7,1967_7,10,1966,1966/67,1966_10,484.03,483.9,484.08,620,1119,666,650,FALSE,620,0,582,483.9,484.07
01/08/1967,1967,8,1967_8,11,1966,1966/67,1966_11,484,483.92,484.07,627,567,666,650,FALSE,627,0,589,484.07,483.93
01/09/1967,1967,9,1967_9,12,1966,1966/67,1966_12,483.8,483.69,483.92,575,400,666,650,FALSE,575,0,540,483.92,483.7
01/10/1967,1967,10,1967_10,1,1967,1967/68,1967_1,483.56,483.43,483.7,571,296,666,650,FALSE,571,0,536,483.7,483.43
01/11/1967,1967,11,1967_11,2,1967,1967/68,1967_2,483.31,483.23,483.43,583,359,666,650,FALSE,583,0,548,483.43,483.23
01/12/1967,1967,12,1967_12,3,1967,1967/68,1967_3,483.21,483.15,483.28,568,548,666,650,FALSE,568,0,533,483.21,483.2
01/01/1968,1968,1,1968_1,4,1967,1967/68,1967_4,483.14,483.06,483.23,1337,978,666,730,TRUE,730,607,686,483.21,483.06
01/02/1968,1968,2,1968_2,5,1967,1967/68,1967_5,483.18,483.03,483.31,3891,4016,666,730,TRUE,730,3161,686,483.08,483.27
01/03/1968,1968,3,1968_3,6,1967,1967/68,1967_6,483.17,482.96,483.28,4902,4202,666,730,TRUE,730,4172,686,483.26,482.96
01/04/1968,1968,4,1968_4,7,1967,1967/68,1967_7,482.88,482.82,483.09,4360,4776,666,730,TRUE,730,3630,686,482.94,483.09
01/05/1968,1968,5,1968_5,8,1967,1967/68,1967_8,483.84,483.14,484.37,642,3187,666,730,FALSE,642,0,603,483.14,484.37
01/06/1968,1968,6,1968_6,9,1967,1967/68,1967_9,484.66,484.4,484.86,671,1849,666,730,FALSE,671,0,630,484.4,484.86
01/07/1968,1968,7,1968_7,10,1967,1967/68,1967_10,484.96,484.86,485.01,661,1038,666,730,FALSE,661,0,621,484.86,485.01
01/08/1968,1968,8,1968_8,11,1967,1967/68,1967_11,484.97,484.88,485.03,676,659,666,730,FALSE,676,0,635,485.01,484.91
01/09/1968,1968,9,1968_9,12,1967,1967/68,1967_12,484.82,484.71,484.92,590,482,666,730,FALSE,590,0,554,484.91,484.74
01/10/1968,1968,10,1968_10,1,1968,1968/69,1968_1,484.56,484.45,484.72,620,365,666,730,FALSE,620,0,582,484.72,484.45
01/11/1968,1968,11,1968_11,2,1968,1968/69,1968_2,484.33,484.25,484.45,598,330,666,730,FALSE,598,0,562,484.45,484.25
01/12/1968,1968,12,1968_12,3,1968,1968/69,1968_3,484.18,483.84,484.34,1721,546,666,730,TRUE,730,991,686,484.25,483.84
01/01/1969,1969,1,1969_1,4,1968,1968/69,1968_4,483.36,482.83,483.79,3483,777,666,730,TRUE,730,2753,686,483.79,482.83
01/02/1969,1969,2,1969_2,5,1968,1968/69,1968_5,482.43,482.12,482.83,3088,1128,666,730,TRUE,730,2358,686,482.83,482.12
01/03/1969,1969,3,1969_3,6,1968,1968/69,1968_6,483.09,482.1,484.69,2098,4987,666,730,TRUE,730,1368,686,482.13,484.69
01/04/1969,1969,4,1969_4,7,1968,1968/69,1968_7,486.05,484.77,487.1,3021,7610,666,730,TRUE,730,2291,686,484.77,487.1
01/05/1969,1969,5,1969_5,8,1968,1968/69,1968_8,487.54,487.18,487.7,3782,4827,666,730,TRUE,730,3052,686,487.18,487.66
01/06/1969,1969,6,1969_6,9,1968,1968/69,1968_9,487.39,487.16,487.63,2963,2339,666,730,TRUE,730,2233,686,487.63,487.28
01/07/1969,1969,7,1969_7,10,1968,1968/69,1968_10,487.04,486.45,487.42,3095,1324,666,730,TRUE,730,2365,686,487.31,486.45
01/08/1969,1969,8,1969_8,11,1968,1968/69,1968_11,485.79,485.23,486.42,3211,829,666,730,TRUE,730,2481,686,486.42,485.23
01/09/1969,1969,9,1969_9,12,1968,1968/69,1968_12,484.74,484.31,485.17,2184,582,666,730,TRUE,730,1454,686,485.17,484.31
01/10/1969,1969,10,1969_10,1,1969,1969/70,1969_1,483.83,483.4,484.28,2151,477,666,730,TRUE,730,1421,686,484.28,483.4
01/11/1969,1969,11,1969_11,2,1969,1969/70,1969_2,482.93,482.48,483.37,2072,541,666,730,TRUE,730,1342,686,483.37,482.48
01/12/1969,1969,12,1969_12,3,1969,1969/70,1969_3,482.78,482.47,483.5,650,757,666,730,FALSE,650,0,610,482.47,483.5
01/01/1970,1970,1,1970_1,4,1969,1969/70,1969_4,483.66,483.55,483.73,1490,1073,666,730,TRUE,730,760,686,483.55,483.6
01/02/1970,1970,2,1970_2,5,1969,1969/70,1969_5,483.42,483.2,483.63,3055,2018,666,730,TRUE,730,2325,686,483.58,483.28
01/03/1970,1970,3,1970_3,6,1969,1969/70,1969_6,483.52,483.26,483.78,3364,4461,666,730,TRUE,730,2634,686,483.29,483.78
01/04/1970,1970,4,1970_4,7,1969,1969/70,1969_7,483.98,483.81,484.07,3380,3953,666,730,TRUE,730,2650,686,483.81,484.07
01/05/1970,1970,5,1970_5,8,1969,1969/70,1969_8,484.21,484.08,484.25,2173,2458,666,730,TRUE,730,1443,686,484.08,484.24
01/06/1970,1970,6,1970_6,9,1969,1969/70,1969_9,484.37,484.24,484.49,733,1399,666,730,TRUE,730,3,686,484.24,484.49
01/07/1970,1970,7,1970_7,10,1969,1969/70,1969_10,484.48,484.45,484.51,706,814,666,730,FALSE,706,0,663,484.51,484.45
01/08/1970,1970,8,1970_8,11,1969,1969/70,1969_11,484.35,484.25,484.43,732,579,666,730,TRUE,730,2,686,484.43,484.25
01/09/1970,1970,9,1970_9,12,1969,1969/70,1969_12,484.13,483.99,484.24,729,453,666,730,FALSE,729,0,685,484.24,483.99
01/10/1970,1970,10,1970_10,1,1970,1970/71,1970_1,483.81,483.64,484.01,743,364,666,730,TRUE,730,13,686,484.01,483.64
01/11/1970,1970,11,1970_11,2,1970,1970/71,1970_2,483.52,483.44,483.63,710,378,666,730,FALSE,710,0,667,483.63,483.52
01/12/1970,1970,12,1970_12,3,1970,1970/71,1970_3,483.43,483.37,483.52,773,529,666,730,TRUE,730,43,686,483.52,483.38
01/01/1971,1971,1,1971_1,4,1970,1970/71,1970_4,483.78,483.4,484.22,960,823,666,730,TRUE,730,230,686,483.4,484.22
01/02/1971,1971,2,1971_2,5,1970,1970/71,1970_5,484.3,484.19,484.39,2199,1146,666,730,TRUE,730,1469,686,484.22,484.28
01/03/1971,1971,3,1971_3,6,1970,1970/71,1970_6,484.06,483.79,484.3,3259,2294,666,730,TRUE,730,2529,686,484.3,483.79
01/04/1971,1971,4,1971_4,7,1970,1970/71,1970_7,483.69,483.6,483.79,3013,2830,666,730,TRUE,730,2283,686,483.79,483.67
01/05/1971,1971,5,1971_5,8,1970,1970/71,1970_8,483.96,483.67,484.17,780,1972,666,730,TRUE,730,50,686,483.67,484.17
01/06/1971,1971,6,1971_6,9,1970,1970/71,1970_9,484.33,484.19,484.44,733,1347,666,730,TRUE,730,3,686,484.19,484.44
01/07/1971,1971,7,1971_7,10,1970,1970/71,1970_10,484.42,484.35,484.46,743,790,666,730,TRUE,730,13,686,484.44,484.35
01/08/1971,1971,8,1971_8,11,1970,1970/71,1970_11,484.26,484.13,484.36,747,536,666,730,TRUE,730,17,686,484.34,484.13
01/09/1971,1971,9,1971_9,12,1970,1970/71,1970_12,484,483.85,484.13,756,419,666,730,TRUE,730,26,686,484.13,483.85
01/10/1971,1971,10,1971_10,1,1971,1971/72,1971_1,483.66,483.44,483.84,765,334,666,730,TRUE,730,35,686,483.84,483.44
01/11/1971,1971,11,1971_11,2,1971,1971/72,1971_2,483.34,483.26,483.44,756,340,666,730,TRUE,730,26,686,483.44,483.26
01/12/1971,1971,12,1971_12,3,1971,1971/72,1971_3,483.17,483.11,483.26,750,447,666,730,TRUE,730,20,686,483.26,483.11
01/01/1972,1972,1,1972_1,4,1971,1971/72,1971_4,483.27,483.05,483.76,728,685,666,730,FALSE,728,0,684,483.09,483.76
01/02/1972,1972,2,1972_2,5,1971,1971/72,1971_5,484.36,483.82,484.57,2000,903,666,730,TRUE,730,1270,686,483.82,484.12
01/03/1972,1972,3,1972_3,6,1971,1971/72,1971_6,483.62,483.35,484.09,2505,981,666,730,TRUE,730,1775,686,484.09,483.52
01/04/1972,1972,4,1972_4,7,1971,1971/72,1971_7,483.8,483.53,484.03,610,1386,666,730,FALSE,610,0,573,483.53,484.03
01/05/1972,1972,5,1972_5,8,1971,1971/72,1971_8,484.31,484.04,484.57,594,1812,666,730,FALSE,594,0,558,484.04,484.57
01/06/1972,1972,6,1972_6,9,1971,1971/72,1971_9,484.78,484.6,484.89,679,1455,666,730,FALSE,679,0,638,484.6,484.89
01/07/1972,1972,7,1972_7,10,1971,1971/72,1971_10,484.91,484.84,484.95,683,828,666,730,FALSE,683,0,641,484.89,484.84
01/08/1972,1972,8,1972_8,11,1971,1971/72,1971_11,484.74,484.61,484.91,717,512,666,730,FALSE,717,0,673,484.91,484.61
01/09/1972,1972,9,1972_9,12,1971,1971/72,1971_12,484.49,484.34,484.63,725,388,666,730,FALSE,725,0,681,484.63,484.34
01/10/1972,1972,10,1972_10,1,1972,1972/73,1972_1,484.18,483.98,484.34,713,312,666,730,FALSE,713,0,670,484.33,483.98
01/11/1972,1972,11,1972_11,2,1972,1972/73,1972_2,483.81,483.63,483.98,729,323,666,730,FALSE,729,0,685,483.98,483.63
01/12/1972,1972,12,1972_12,3,1972,1972/73,1972_3,483.45,483.29,483.63,736,379,666,730,TRUE,730,6,686,483.63,483.29
01/01/1973,1973,1,1973_1,4,1972,1972/73,1972_4,483.21,483.11,483.28,732,526,666,730,TRUE,730,2,686,483.28,483.15
01/02/1973,1973,2,1973_2,5,1972,1972/73,1972_5,483.2,483.14,483.4,620,723,666,730,FALSE,620,0,582,483.17,483.4
01/03/1973,1973,3,1973_3,6,1972,1972/73,1972_6,483.43,483.4,483.44,627,896,666,730,FALSE,627,0,589,483.41,483.44
01/04/1973,1973,4,1973_4,7,1972,1972/73,1972_7,483.48,483.41,483.57,660,1160,666,730,FALSE,660,0,620,483.43,483.55
01/05/1973,1973,5,1973_5,8,1972,1972/73,1972_8,483.66,483.55,483.78,683,1293,666,730,FALSE,683,0,641,483.55,483.78
01/06/1973,1973,6,1973_6,9,1972,1972/73,1972_9,483.76,483.72,483.81,756,901,666,730,TRUE,730,26,686,483.75,483.72
01/07/1973,1973,7,1973_7,10,1972,1972/73,1972_10,483.56,483.4,483.7,769,501,666,730,TRUE,730,39,686,483.7,483.4
01/08/1973,1973,8,1973_8,11,1972,1972/73,1972_11,483.23,483.05,483.4,769,377,666,730,TRUE,730,39,686,483.4,483.05
01/09/1973,1973,9,1973_9,12,1972,1972/73,1972_12,482.88,482.71,483.03,783,288,666,730,TRUE,730,53,686,483.03,482.73
01/10/1973,1973,10,1973_10,1,1973,1973/74,1973_1,482.49,482.27,482.71,792,240,666,730,TRUE,730,62,686,482.71,482.27
01/11/1973,1973,11,1973_11,2,1973,1973/74,1973_2,482.12,481.95,482.25,791,267,666,730,TRUE,730,61,686,482.25,481.95
01/12/1973,1973,12,1973_12,3,1973,1973/74,1973_3,482.04,481.87,482.8,788,425,666,730,TRUE,730,58,686,481.95,482.8
01/01/1974,1974,1,1974_1,4,1973,1973/74,1973_4,483.9,482.91,484.53,627,913,666,730,FALSE,627,0,589,482.91,484.53
01/02/1974,1974,2,1974_2,5,1973,1973/74,1973_5,485.51,484.61,486.61,674,1299,666,730,FALSE,674,0,633,484.61,486.61
01/03/1974,1974,3,1974_3,6,1973,1973/74,1973_6,487.42,486.71,487.64,2942,2556,666,730,TRUE,730,2212,686,486.71,487.59
01/04/1974,1974,4,1974_4,7,1973,1973/74,1973_7,487.47,487.15,487.67,3654,2290,666,730,TRUE,730,2924,686,487.6,487.15
01/05/1974,1974,5,1974_5,8,1973,1973/74,1973_8,486.68,486.2,487.15,4331,2379,666,730,TRUE,730,3601,686,487.15,486.2
01/06/1974,1974,6,1974_6,9,1973,1973/74,1973_9,486.39,486.15,486.6,691,1727,666,730,FALSE,691,0,649,486.16,486.6
01/07/1974,1974,7,1974_7,10,1973,1973/74,1973_10,486.65,486.61,486.67,638,819,666,730,FALSE,638,0,599,486.62,486.61
01/08/1974,1974,8,1974_8,11,1973,1973/74,1973_11,486.5,486.39,486.61,698,471,666,730,FALSE,698,0,656,486.61,486.41
01/09/1974,1974,9,1974_9,12,1973,1973/74,1973_12,486.25,486.11,486.38,702,355,666,730,FALSE,702,0,659,486.36,486.11
01/10/1974,1974,10,1974_10,1,1974,1974/75,1974_1,485.93,485.74,486.11,732,261,666,730,TRUE,730,2,686,486.11,485.74
01/11/1974,1974,11,1974_11,2,1974,1974/75,1974_2,485.59,485.51,485.72,725,273,666,730,FALSE,725,0,681,485.72,485.53
01/12/1974,1974,12,1974_12,3,1974,1974/75,1974_3,485.78,485.44,486.28,721,459,666,730,FALSE,721,0,677,485.51,486.28
01/01/1975,1975,1,1975_1,4,1974,1974/75,1974_4,486.54,486.29,486.75,1553,786,666,730,TRUE,730,823,686,486.29,486.54
01/02/1975,1975,2,1975_2,5,1974,1974/75,1974_5,485.81,485.46,486.49,6668,1862,666,730,TRUE,730,5938,686,486.49,485.51
01/03/1975,1975,3,1975_3,6,1974,1974/75,1974_6,484.9,484.3,485.48,6396,3321,666,730,TRUE,730,5666,686,485.48,484.3
01/04/1975,1975,4,1975_4,7,1974,1974/75,1974_7,483.91,483.57,484.25,5791,4991,666,730,TRUE,730,5061,686,484.25,483.75
01/05/1975,1975,5,1975_5,8,1974,1974/75,1974_8,484.48,483.81,484.99,694,3407,666,730,FALSE,694,0,652,483.81,484.99
01/06/1975,1975,6,1975_6,9,1974,1974/75,1974_9,485.3,485.01,485.49,702,1909,666,730,FALSE,702,0,659,485.01,485.49
01/07/1975,1975,7,1975_7,10,1974,1974/75,1974_10,485.57,485.49,485.62,687,1026,666,730,FALSE,687,0,645,485.49,485.55
01/08/1975,1975,8,1975_8,11,1974,1974/75,1974_11,485.46,485.34,485.55,709,615,666,730,FALSE,709,0,666,485.55,485.34
01/09/1975,1975,9,1975_9,12,1974,1974/75,1974_12,485.23,485.12,485.36,706,406,666,730,FALSE,706,0,663,485.36,485.12
01/10/1975,1975,10,1975_10,1,1975,1975/76,1975_1,484.93,484.75,485.1,713,309,666,730,FALSE,713,0,670,485.09,484.75
01/11/1975,1975,11,1975_11,2,1975,1975/76,1975_2,484.56,484.4,484.73,710,264,666,730,FALSE,710,0,667,484.72,484.48
01/12/1975,1975,12,1975_12,3,1975,1975/76,1975_3,484.4,484.34,484.48,694,374,666,730,FALSE,694,0,652,484.45,484.48
01/01/1976,1976,1,1976_1,4,1975,1975/76,1975_4,484.5,484.4,484.62,694,580,666,730,FALSE,694,0,652,484.5,484.6
01/02/1976,1976,2,1976_2,5,1975,1975/76,1975_5,484.79,484.58,484.93,794,843,666,730,TRUE,730,64,686,484.6,484.92
01/03/1976,1976,3,1976_3,6,1975,1975/76,1975_6,485.49,484.94,486.6,1094,2239,666,730,TRUE,730,364,686,484.94,486.6
01/04/1976,1976,4,1976_4,7,1975,1975/76,1975_7,487.24,486.67,487.43,4529,4842,666,730,TRUE,730,3799,686,486.67,487.42
01/05/1976,1976,5,1976_5,8,1975,1975/76,1975_8,487.61,487.44,487.74,3693,4224,666,730,TRUE,730,2963,686,487.44,487.72
01/06/1976,1976,6,1976_6,9,1975,1975/76,1975_9,487.5,487.16,487.71,3924,2651,666,730,TRUE,730,3194,686,487.71,487.16
01/07/1976,1976,7,1976_7,10,1975,1975/76,1975_10,486.65,486.26,487.13,3125,1428,666,730,TRUE,730,2395,686,487.13,486.26
01/08/1976,1976,8,1976_8,11,1975,1975/76,1975_11,486.25,486.17,486.3,818,735,666,730,TRUE,730,88,686,486.28,486.17
01/09/1976,1976,9,1976_9,12,1975,1975/76,1975_12,486.05,485.93,486.16,772,488,666,730,TRUE,730,42,686,486.16,485.93
01/10/1976,1976,10,1976_10,1,1976,1976/77,1976_1,485.78,485.61,485.94,736,417,1000,1065,FALSE,736,0,691,485.94,485.61
01/11/1976,1976,11,1976_11,2,1976,1976/77,1976_2,485.46,485.31,485.63,845,415,1000,1065,FALSE,845,0,794,485.58,485.32
01/12/1976,1976,12,1976_12,3,1976,1976/77,1976_3,485.15,485.05,485.29,795,468,1000,1065,FALSE,795,0,747,485.29,485.08
01/01/1977,1977,1,1977_1,4,1976,1976/77,1976_4,485,484.96,485.1,825,671,1000,1065,FALSE,825,0,775,485.08,484.98
01/02/1977,1977,2,1977_2,5,1976,1976/77,1976_5,485.19,484.97,485.47,769,953,1000,1065,FALSE,769,0,722,484.97,485.47
01/03/1977,1977,3,1977_3,6,1976,1976/77,1976_6,486.15,485.51,486.76,818,1746,1000,1065,FALSE,818,0,768,485.51,486.76
01/04/1977,1977,4,1977_4,7,1976,1976/77,1976_7,486.85,486.71,486.93,2569,2445,1000,1065,TRUE,1065,1504,1000,486.81,486.72
01/05/1977,1977,5,1977_5,8,1976,1976/77,1976_8,486.76,486.71,486.82,2352,2681,1000,1065,TRUE,1065,1287,1000,486.72,486.82
01/06/1977,1977,6,1977_6,9,1976,1976/77,1976_9,486.93,486.8,487.13,1296,2069,1000,1065,TRUE,1065,231,1000,486.84,487.13
01/07/1977,1977,7,1977_7,10,1976,1976/77,1976_10,487.18,487.14,487.22,907,1100,1000,1065,FALSE,907,0,852,487.14,487.16
01/08/1977,1977,8,1977_8,11,1976,1976/77,1976_11,487,486.82,487.13,986,626,1000,1065,FALSE,986,0,926,487.13,486.85
01/09/1977,1977,9,1977_9,12,1976,1976/77,1976_12,486.68,486.53,486.83,918,456,1000,1065,FALSE,918,0,862,486.83,486.53
01/10/1977,1977,10,1977_10,1,1977,1977/78,1977_1,486.3,486.08,486.49,904,357,1000,1065,FALSE,904,0,849,486.49,486.08
01/11/1977,1977,11,1977_11,2,1977,1977/78,1977_2,485.83,485.62,486.04,914,309,1000,1065,FALSE,914,0,858,486.04,485.65
01/12/1977,1977,12,1977_12,3,1977,1977/78,1977_3,485.68,485.56,485.91,937,461,1000,1065,FALSE,937,0,880,485.66,485.91
01/01/1978,1978,1,1978_1,4,1977,1977/78,1977_4,486.66,485.97,487.27,1549,914,1000,1065,TRUE,1065,484,1000,485.97,487.22
01/02/1978,1978,2,1978_2,5,1977,1977/78,1977_5,486.88,486.69,487.19,4865,1307,1000,1065,TRUE,1065,3800,1000,487.19,487.05
01/03/1978,1978,3,1978_3,6,1977,1977/78,1977_6,487.27,487.05,487.58,5683,2387,1000,1065,TRUE,1065,4618,1000,487.09,487.37
01/04/1978,1978,4,1978_4,7,1977,1977/78,1977_7,487.54,487.38,487.78,5478,5432,1000,1065,TRUE,1065,4413,1000,487.38,487.78
01/05/1978,1978,5,1978_5,8,1977,1977/78,1977_8,487.84,487.77,487.88,5432,5297,1000,1065,TRUE,1065,4367,1000,487.8,487.77
01/06/1978,1978,6,1978_6,9,1977,1977/78,1977_9,487.66,487.4,487.79,3943,3068,1000,1065,TRUE,1065,2878,1000,487.79,487.4
01/07/1978,1978,7,1978_7,10,1977,1977/78,1977_10,486.88,486.3,487.37,3935,1627,1000,1065,TRUE,1065,2870,1000,487.37,486.3
01/08/1978,1978,8,1978_8,11,1977,1977/78,1977_11,486.19,486.16,486.25,1045,897,1000,1065,FALSE,1045,0,981,486.25,486.16
01/09/1978,1978,9,1978_9,12,1977,1977/78,1977_12,486.02,485.92,486.16,903,610,1000,1065,FALSE,903,0,848,486.16,485.92
01/10/1978,1978,10,1978_10,1,1978,1978/79,1978_1,485.75,485.59,485.9,862,479,1000,1065,FALSE,862,0,810,485.9,485.59
01/11/1978,1978,11,1978_11,2,1978,1978/79,1978_2,485.45,485.32,485.58,883,520,1000,1065,FALSE,883,0,829,485.58,485.32
01/12/1978,1978,12,1978_12,3,1978,1978/79,1978_3,485.62,485.27,485.94,833,716,1000,1065,FALSE,833,0,782,485.29,485.89
01/01/1979,1979,1,1979_1,4,1978,1978/79,1978_4,485.9,485.87,485.97,866,913,1000,1065,FALSE,866,0,813,485.89,485.97
01/02/1979,1979,2,1979_2,5,1978,1978/79,1978_5,486,485.93,486.04,1596,1282,1000,1065,TRUE,1065,531,1000,485.97,485.94
01/03/1979,1979,3,1979_3,6,1978,1978/79,1978_6,486.1,486,486.17,2416,2204,1000,1065,TRUE,1065,1351,1000,486,486.13
01/04/1979,1979,4,1979_4,7,1978,1978/79,1978_7,486.43,486.16,486.84,2388,4050,1000,1065,TRUE,1065,1323,1000,486.16,486.84
01/05/1979,1979,5,1979_5,8,1978,1978/79,1978_8,487.22,486.88,487.41,2498,3819,1000,1065,TRUE,1065,1433,1000,486.88,487.41
01/06/1979,1979,6,1979_6,9,1978,1978/79,1978_9,487.31,487.1,487.44,2531,1993,1000,1065,TRUE,1065,1466,1000,487.42,487.1
01/07/1979,1979,7,1979_7,10,1978,1978/79,1978_10,486.73,486.4,487.08,2278,1065,1000,1065,TRUE,1065,1213,1000,487.08,486.4
01/08/1979,1979,8,1979_8,11,1978,1978/79,1978_11,486.27,486.15,486.39,945,660,1000,1065,FALSE,945,0,887,486.39,486.15
01/09/1979,1979,9,1979_9,12,1978,1978/79,1978_12,485.99,485.82,486.15,922,495,1000,1065,FALSE,922,0,866,486.15,485.82
01/10/1979,1979,10,1979_10,1,1979,1979/80,1979_1,485.64,485.48,485.82,896,375,1000,1065,FALSE,896,0,841,485.82,485.48
01/11/1979,1979,11,1979_11,2,1979,1979/80,1979_2,485.3,485.18,485.48,930,424,1000,1065,FALSE,930,0,873,485.48,485.18
01/12/1979,1979,12,1979_12,3,1979,1979/80,1979_3,485.46,485.12,485.64,1172,681,1000,1065,TRUE,1065,107,1000,485.12,485.57
01/01/1980,1980,1,1980_1,4,1979,1979/80,1979_4,485.04,484.54,485.56,3259,1036,1000,1065,TRUE,1065,2194,1000,485.56,484.54
01/02/1980,1980,2,1980_2,5,1979,1979/80,1979_5,484.67,484.52,485.07,1529,2159,1000,1065,TRUE,1065,464,1000,484.54,485.07
01/03/1980,1980,3,1980_3,6,1979,1979/80,1979_6,485.86,485.16,486.35,1001,2368,1000,1065,FALSE,1001,0,940,485.16,486.35
01/04/1980,1980,4,1980_4,7,1979,1979/80,1979_7,486.5,486.38,486.59,2377,2882,1000,1065,TRUE,1065,1312,1000,486.38,486.59
01/05/1980,1980,5,1980_5,8,1979,1979/80,1979_8,486.59,486.58,486.63,2307,2532,1000,1065,TRUE,1065,1242,1000,486.59,486.61
01/06/1980,1980,6,1980_6,9,1979,1979/80,1979_9,486.78,486.62,486.87,1030,1693,1000,1065,FALSE,1030,0,967,486.62,486.85
01/07/1980,1980,7,1980_7,10,1979,1979/80,1979_10,486.78,486.64,486.87,1083,890,1000,1065,TRUE,1065,18,1000,486.87,486.64
01/08/1980,1980,8,1980_8,11,1979,1979/80,1979_11,486.48,486.28,486.64,1049,579,1000,1065,FALSE,1049,0,985,486.64,486.28
01/09/1980,1980,9,1980_9,12,1979,1979/80,1979_12,486.11,485.91,486.28,1038,439,1000,1065,FALSE,1038,0,975,486.28,485.91
01/10/1980,1980,10,1980_10,1,1980,1980/81,1980_1,485.65,485.41,485.89,1031,338,1000,1065,FALSE,1031,0,968,485.89,485.41
01/11/1980,1980,11,1980_11,2,1980,1980/81,1980_2,485.19,485.01,485.38,999,369,1000,1065,FALSE,999,0,938,485.38,485.04
01/12/1980,1980,12,1980_12,3,1980,1980/81,1980_3,484.88,484.8,484.99,926,512,1000,1065,FALSE,926,0,870,484.98,484.88
01/01/1981,1981,1,1981_1,4,1980,1980/81,1980_4,485.02,484.8,485.26,904,722,1000,1065,FALSE,904,0,849,484.86,485.26
01/02/1981,1981,2,1981_2,5,1980,1980/81,1980_5,486.39,485.27,487.5,1145,998,1000,1065,TRUE,1065,80,1000,485.27,487.5
01/03/1981,1981,3,1981_3,6,1980,1980/81,1980_6,487.23,486.99,487.56,3935,1623,1000,1065,TRUE,1065,2870,1000,487.5,487.03
01/04/1981,1981,4,1981_4,7,1980,1980/81,1980_7,487.1,487.01,487.22,2500,2905,1000,1065,TRUE,1065,1435,1000,487.01,487.19
01/05/1981,1981,5,1981_5,8,1980,1980/81,1980_8,487.34,487.23,487.42,2580,3041,1000,1065,TRUE,1065,1515,1000,487.23,487.42
01/06/1981,1981,6,1981_6,9,1980,1980/81,1980_9,487.22,486.95,487.39,2616,1831,1000,1065,TRUE,1065,1551,1000,487.39,486.95
01/07/1981,1981,7,1981_7,10,1980,1980/81,1980_10,486.91,486.81,486.96,1068,905,1000,1065,TRUE,1065,3,1000,486.96,486.81
01/08/1981,1981,8,1981_8,11,1980,1980/81,1980_11,486.61,486.43,486.8,1083,565,1000,1065,TRUE,1065,18,1000,486.8,486.43
01/09/1981,1981,9,1981_9,12,1980,1980/81,1980_12,486.19,485.99,486.41,1065,420,1266,1348,FALSE,1065,0,1000,486.41,485.99
01/10/1981,1981,10,1981_10,1,1981,1981/82,1981_1,485.72,485.46,485.97,1031,308,1266,1348,FALSE,1031,0,968,485.97,485.46
01/11/1981,1981,11,1981_11,2,1981,1981/82,1981_2,485.24,485.07,485.45,1019,282,1266,1348,FALSE,1019,0,957,485.45,485.07
01/12/1981,1981,12,1981_12,3,1981,1981/82,1981_3,484.85,484.66,485.07,1012,370,1266,1348,FALSE,1012,0,950,485.07,484.66
01/01/1982,1982,1,1982_1,4,1981,1981/82,1981_4,484.56,484.43,484.66,1004,483,1266,1348,FALSE,1004,0,943,484.66,484.43
01/02/1982,1982,2,1982_2,5,1981,1981/82,1981_5,484.37,484.33,484.42,967,658,1266,1348,FALSE,967,0,908,484.42,484.36
01/03/1982,1982,3,1982_3,6,1981,1981/82,1981_6,484.33,484.28,484.39,848,818,1266,1348,FALSE,848,0,796,484.34,484.28
01/04/1982,1982,4,1982_4,7,1981,1981/82,1981_7,484.26,484.22,484.32,799,1201,1266,1348,FALSE,799,0,750,484.28,484.32
01/05/1982,1982,5,1982_5,8,1981,1981/82,1981_8,484.43,484.34,484.48,862,1337,1266,1348,FALSE,862,0,810,484.4,484.48
01/06/1982,1982,6,1982_6,9,1981,1981/82,1981_9,484.47,484.41,484.51,934,988,1266,1348,FALSE,934,0,877,484.48,484.41
01/07/1982,1982,7,1982_7,10,1981,1981/82,1981_10,484.23,484.02,484.41,1049,572,1266,1348,FALSE,1049,0,985,484.41,484.02
01/08/1982,1982,8,1982_8,11,1981,1981/82,1981_11,483.83,483.63,484.02,1016,421,1266,1348,FALSE,1016,0,954,484.02,483.63
01/09/1982,1982,9,1982_9,12,1981,1981/82,1981_12,483.36,483.13,483.6,1080,329,1266,1348,FALSE,1080,0,1014,483.6,483.13
01/10/1982,1982,10,1982_10,1,1982,1982/83,1982_1,482.87,482.65,483.11,1031,279,1266,1348,FALSE,1031,0,968,483.11,482.65
01/11/1982,1982,11,1982_11,2,1982,1982/83,1982_2,482.39,482.19,482.63,1019,319,1266,1348,FALSE,1019,0,957,482.63,482.19
01/12/1982,1982,12,1982_12,3,1982,1982/83,1982_3,482.02,481.88,482.19,956,517,1266,1348,FALSE,956,0,898,482.19,481.88
01/01/1983,1983,1,1983_1,4,1982,1982/83,1982_4,481.84,481.71,482.07,1031,722,1266,1348,FALSE,1031,0,968,481.86,482.07
01/02/1983,1983,2,1983_2,5,1982,1982/83,1982_5,482.15,482.05,482.22,1021,882,1266,1348,FALSE,1021,0,959,482.05,482.15
01/03/1983,1983,3,1983_3,6,1982,1982/83,1982_6,482.13,482.1,482.16,1057,1041,1266,1348,FALSE,1057,0,993,482.14,482.12
01/04/1983,1983,4,1983_4,7,1982,1982/83,1982_7,482.11,482.08,482.18,1019,1172,1266,1348,FALSE,1019,0,957,482.11,482.11
01/05/1983,1983,5,1983_5,8,1982,1982/83,1982_8,482.11,482.07,482.13,1027,1129,1266,1348,FALSE,1027,0,965,482.1,482.07
01/06/1983,1983,6,1983_6,9,1982,1982/83,1982_9,481.97,481.81,482.05,1100,777,1266,1348,FALSE,1100,0,1033,482.05,481.81
01/07/1983,1983,7,1983_7,10,1982,1982/83,1982_10,481.59,481.35,481.79,1053,478,1266,1348,FALSE,1053,0,989,481.79,481.35
01/08/1983,1983,8,1983_8,11,1982,1982/83,1982_11,481.1,480.83,481.35,1045,369,1266,1348,FALSE,1045,0,981,481.35,480.83
01/09/1983,1983,9,1983_9,12,1982,1982/83,1982_12,480.6,480.36,480.83,1022,292,1266,1348,FALSE,1022,0,960,480.83,480.36
01/10/1983,1983,10,1983_10,1,1983,1983/84,1983_1,480.06,479.8,480.34,1004,231,1266,1348,FALSE,1004,0,943,480.34,479.81
01/11/1983,1983,11,1983_11,2,1983,1983/84,1983_2,479.52,479.26,479.78,1026,261,1266,1348,FALSE,1026,0,964,479.78,479.27
01/12/1983,1983,12,1983_12,3,1983,1983/84,1983_3,479.12,479.06,479.25,956,368,1266,1348,FALSE,956,0,898,479.25,479.1
01/01/1984,1984,1,1984_1,4,1983,1983/84,1983_4,479,478.85,479.11,892,547,1266,1348,FALSE,892,0,838,479.11,478.85
01/02/1984,1984,2,1984_2,5,1983,1983/84,1983_5,478.87,478.8,478.92,858,743,1266,1348,FALSE,858,0,806,478.83,478.92
01/03/1984,1984,3,1984_3,6,1983,1983/84,1983_6,478.91,478.85,479.13,829,1077,1266,1348,FALSE,829,0,779,478.9,479.13
01/04/1984,1984,4,1984_4,7,1983,1983/84,1983_7,479.44,479.17,479.63,872,1761,1266,1348,FALSE,872,0,819,479.17,479.62
01/05/1984,1984,5,1984_5,8,1983,1983/84,1983_8,479.77,479.63,479.86,1012,1491,1266,1348,FALSE,1012,0,950,479.63,479.83
01/06/1984,1984,6,1984_6,9,1983,1983/84,1983_9,479.78,479.65,479.83,1049,889,1266,1348,FALSE,1049,0,985,479.83,479.65
01/07/1984,1984,7,1984_7,10,1983,1983/84,1983_10,479.44,479.2,479.64,978,450,1266,1348,FALSE,978,0,918,479.64,479.2
01/08/1984,1984,8,1984_8,11,1983,1983/84,1983_11,478.97,478.7,479.19,1004,332,1266,1348,FALSE,1004,0,943,479.19,478.7
01/09/1984,1984,9,1984_9,12,1983,1983/84,1983_12,478.42,478.12,478.68,1119,260,1266,1348,FALSE,1119,0,1051,478.68,478.12
01/10/1984,1984,10,1984_10,1,1984,1984/85,1984_1,477.78,477.47,478.12,1154,215,1266,1348,FALSE,1154,0,1084,478.12,477.47
01/11/1984,1984,11,1984_11,2,1984,1984/85,1984_2,477.15,476.92,477.44,1096,246,1266,1348,FALSE,1096,0,1029,477.44,476.92
01/12/1984,1984,12,1984_12,3,1984,1984/85,1984_3,476.77,476.67,476.89,1042,354,1266,1348,FALSE,1042,0,979,476.89,476.73
01/01/1985,1985,1,1985_1,4,1984,1984/85,1984_4,476.66,476.54,477.06,989,536,1266,1348,FALSE,989,0,929,476.7,477.06
01/02/1985,1985,2,1985_2,5,1984,1984/85,1984_5,478.16,477.15,478.5,976,822,1266,1348,FALSE,976,0,917,477.15,478.45
01/03/1985,1985,3,1985_3,6,1984,1984/85,1984_6,478.51,478.45,478.63,1031,995,1266,1348,FALSE,1031,0,968,478.45,478.61
01/04/1985,1985,4,1985_4,7,1984,1984/85,1984_7,478.7,478.61,478.88,853,1489,1266,1348,FALSE,853,0,801,478.62,478.88
01/05/1985,1985,5,1985_5,8,1984,1984/85,1984_8,479.16,478.9,479.43,814,1873,1266,1348,FALSE,814,0,764,478.9,479.43
01/06/1985,1985,6,1985_6,9,1984,1984/85,1984_9,479.6,479.44,479.68,856,1412,1266,1348,FALSE,856,0,804,479.44,479.68
01/07/1985,1985,7,1985_7,10,1984,1984/85,1984_10,479.56,479.41,479.67,933,656,1266,1348,FALSE,933,0,876,479.67,479.41
01/08/1985,1985,8,1985_8,11,1984,1984/85,1984_11,479.22,479,479.4,911,409,1266,1348,FALSE,911,0,856,479.4,479
01/09/1985,1985,9,1985_9,12,1984,1984/85,1984_12,478.75,478.5,478.99,1015,300,1266,1348,FALSE,1015,0,953,478.99,478.5
01/10/1985,1985,10,1985_10,1,1985,1985/86,1985_1,478.22,477.96,478.49,952,227,1266,1348,FALSE,952,0,894,478.49,477.96
01/11/1985,1985,11,1985_11,2,1985,1985/86,1985_2,477.67,477.37,477.94,984,220,1266,1348,FALSE,984,0,924,477.94,477.37
01/12/1985,1985,12,1985_12,3,1985,1985/86,1985_3,477.26,477.14,477.35,952,276,1266,1348,FALSE,952,0,894,477.35,477.27
01/01/1986,1986,1,1986_1,4,1985,1985/86,1985_4,477.59,477.3,477.72,915,426,1266,1348,FALSE,915,0,859,477.3,477.72
01/02/1986,1986,2,1986_2,5,1985,1985/86,1985_5,477.96,477.75,478.05,860,602,1266,1348,FALSE,860,0,808,477.75,478.05
01/03/1986,1986,3,1986_3,6,1985,1985/86,1985_6,478.08,478.02,478.22,881,868,1266,1348,FALSE,881,0,827,478.07,478.22
01/04/1986,1986,4,1986_4,7,1985,1985/86,1985_7,478.44,478.23,478.99,841,1515,1266,1348,FALSE,841,0,790,478.23,478.99
01/05/1986,1986,5,1986_5,8,1985,1985/86,1985_8,479.52,479.04,479.89,859,2460,1266,1348,FALSE,859,0,807,479.04,479.89
01/06/1986,1986,6,1986_6,9,1985,1985/86,1985_9,480.06,479.91,480.14,868,1440,1266,1348,FALSE,868,0,815,479.91,480.14
01/07/1986,1986,7,1986_7,10,1985,1985/86,1985_10,480.04,479.89,480.14,967,665,1266,1348,FALSE,967,0,908,480.14,479.89
01/08/1986,1986,8,1986_8,11,1985,1985/86,1985_11,479.69,479.52,479.86,904,412,1266,1348,FALSE,904,0,849,479.86,479.53
01/09/1986,1986,9,1986_9,12,1985,1985/86,1985_12,479.28,479.04,479.51,934,311,1266,1348,FALSE,934,0,877,479.51,479.04
01/10/1986,1986,10,1986_10,1,1986,1986/87,1986_1,478.85,478.67,479.03,933,279,1266,1348,FALSE,933,0,876,479.03,478.67
01/11/1986,1986,11,1986_11,2,1986,1986/87,1986_2,478.45,478.29,478.67,887,388,1266,1348,FALSE,887,0,833,478.67,478.29
01/12/1986,1986,12,1986_12,3,1986,1986/87,1986_3,478.4,478.23,478.56,948,590,1266,1348,FALSE,948,0,890,478.28,478.4
01/01/1987,1987,1,1987_1,4,1986,1986/87,1986_4,478.32,478.26,478.39,974,751,1266,1348,FALSE,974,0,915,478.39,478.3
01/02/1987,1987,2,1987_2,5,1986,1986/87,1986_5,478.28,478.26,478.3,860,900,1266,1348,FALSE,860,0,808,478.29,478.28
01/03/1987,1987,3,1987_3,6,1986,1986/87,1986_6,478.33,478.26,478.47,743,1241,1266,1348,FALSE,743,0,698,478.28,478.47
01/04/1987,1987,4,1987_4,7,1986,1986/87,1986_7,478.78,478.48,479.08,694,1958,1266,1348,FALSE,694,0,652,478.48,479.08
01/05/1987,1987,5,1987_5,8,1986,1986/87,1986_8,479.33,479.09,479.53,739,1680,1266,1348,FALSE,739,0,694,479.09,479.53
01/06/1987,1987,6,1987_6,9,1986,1986/87,1986_9,479.58,479.53,479.61,818,1090,1266,1348,FALSE,818,0,768,479.53,479.57
01/07/1987,1987,7,1987_7,10,1986,1986/87,1986_10,479.43,479.29,479.56,821,559,1266,1348,FALSE,821,0,771,479.56,479.29
01/08/1987,1987,8,1987_8,11,1986,1986/87,1986_11,479.13,478.95,479.28,859,408,1266,1348,FALSE,859,0,807,479.28,478.95
01/09/1987,1987,9,1987_9,12,1986,1986/87,1986_12,478.78,478.62,478.96,787,312,1266,1348,FALSE,787,0,739,478.96,478.62
01/10/1987,1987,10,1987_10,1,1987,1987/88,1987_1,478.4,478.2,478.61,773,255,1266,1348,FALSE,773,0,726,478.61,478.2
01/11/1987,1987,11,1987_11,2,1987,1987/88,1987_2,477.99,477.77,478.19,791,239,1266,1348,FALSE,791,0,743,478.19,477.77
01/12/1987,1987,12,1987_12,3,1987,1987/88,1987_3,477.74,477.67,477.82,653,352,1266,1348,FALSE,653,0,613,477.75,477.82
01/01/1988,1988,1,1988_1,4,1987,1987/88,1987_4,477.78,477.68,477.91,806,461,1266,1348,FALSE,806,0,757,477.83,477.89
01/02/1988,1988,2,1988_2,5,1987,1987/88,1987_5,477.94,477.73,478.33,974,713,1266,1348,FALSE,974,0,915,477.88,478.33
01/03/1988,1988,3,1988_3,6,1987,1987/88,1987_6,478.9,478.37,479.28,814,1113,1266,1348,FALSE,814,0,764,478.37,479.28
01/04/1988,1988,4,1988_4,7,1987,1987/88,1987_7,479.47,479.29,479.76,633,1674,1266,1348,FALSE,633,0,594,479.29,479.76
01/05/1988,1988,5,1988_5,8,1987,1987/88,1987_8,480.15,479.78,480.48,702,2131,1266,1348,FALSE,702,0,659,479.78,480.46
01/06/1988,1988,6,1988_6,9,1987,1987/88,1987_9,480.67,480.49,480.78,679,1428,1266,1348,FALSE,679,0,638,480.49,480.77
01/07/1988,1988,7,1988_7,10,1987,1987/88,1987_10,480.77,480.67,480.83,758,687,1266,1348,FALSE,758,0,712,480.8,480.67
01/08/1988,1988,8,1988_8,11,1987,1987/88,1987_11,480.51,480.37,480.67,754,420,1266,1348,FALSE,754,0,708,480.67,480.37
01/09/1988,1988,9,1988_9,12,1987,1987/88,1987_12,480.22,480.03,480.36,741,318,1266,1348,FALSE,741,0,696,480.36,480.03
01/10/1988,1988,10,1988_10,1,1988,1988/89,1988_1,479.85,479.65,480.02,784,251,1266,1348,FALSE,784,0,736,480.02,479.65
01/11/1988,1988,11,1988_11,2,1988,1988/89,1988_2,479.41,479.17,479.64,829,264,1266,1348,FALSE,829,0,779,479.64,479.17
01/12/1988,1988,12,1988_12,3,1988,1988/89,1988_3,479.12,478.95,479.25,833,395,1266,1348,FALSE,833,0,782,479.18,478.95
01/01/1989,1989,1,1989_1,4,1988,1988/89,1988_4,479.06,478.9,479.28,825,579,1266,1348,FALSE,825,0,775,478.96,479.28
01/02/1989,1989,2,1989_2,5,1988,1988/89,1988_5,479.82,479.31,480.48,1000,939,1266,1348,FALSE,1000,0,939,479.31,480.48
01/03/1989,1989,3,1989_3,6,1988,1988/89,1988_6,481.42,480.76,482.15,896,2572,1266,1348,FALSE,896,0,841,480.76,482.15
01/04/1989,1989,4,1989_4,7,1988,1988/89,1988_7,482.6,482.15,483.06,1161,3107,1266,1348,FALSE,1161,0,1090,482.15,483.06
01/05/1989,1989,5,1989_5,8,1988,1988/89,1988_8,483.59,483.07,484.07,1195,3471,1266,1348,FALSE,1195,0,1122,483.07,484.07
01/06/1989,1989,6,1989_6,9,1988,1988/89,1988_9,484.35,484.1,484.51,1312,2341,1266,1348,FALSE,1312,0,1232,484.1,484.51
01/07/1989,1989,7,1989_7,10,1988,1988/89,1988_10,484.47,484.34,484.53,1333,1176,1266,1348,FALSE,1333,0,1252,484.52,484.34
01/08/1989,1989,8,1989_8,11,1988,1988/89,1988_11,484.09,483.82,484.32,1292,564,1266,1348,FALSE,1292,0,1213,484.32,483.86
01/09/1989,1989,9,1989_9,12,1988,1988/89,1988_12,483.57,483.29,483.83,1231,380,1266,1348,FALSE,1231,0,1156,483.83,483.29
01/10/1989,1989,10,1989_10,1,1989,1989/90,1989_1,482.99,482.66,483.29,1288,293,1266,1348,FALSE,1288,0,1210,483.28,482.66
01/11/1989,1989,11,1989_11,2,1989,1989/90,1989_2,482.34,482.03,482.66,1378,265,1266,1348,TRUE,1348,30,1266,482.66,482.03
01/12/1989,1989,12,1989_12,3,1989,1989/90,1989_3,481.71,481.47,482.04,1316,266,1266,1348,FALSE,1316,0,1236,482.04,481.47
01/01/1990,1990,1,1990_1,4,1989,1989/90,1989_4,481.5,481.4,481.57,1169,467,1266,1348,FALSE,1169,0,1098,481.46,481.54
01/02/1990,1990,2,1990_2,5,1989,1989/90,1989_5,482.03,481.52,482.27,1066,740,1266,1348,FALSE,1066,0,1001,481.52,482.26
01/03/1990,1990,3,1990_3,6,1989,1989/90,1989_6,482.16,482.06,482.28,1090,857,1266,1348,FALSE,1090,0,1024,482.25,482.08
01/04/1990,1990,4,1990_4,7,1989,1989/90,1989_7,482.05,481.98,482.08,997,991,1266,1348,FALSE,997,0,936,482.07,482.04
01/05/1990,1990,5,1990_5,8,1989,1989/90,1989_8,481.98,481.91,482.04,961,1014,1266,1348,FALSE,961,0,903,482.03,481.93
01/06/1990,1990,6,1990_6,9,1989,1989/90,1989_9,481.93,481.91,481.96,832,997,1266,1348,FALSE,832,0,781,481.92,481.93
01/07/1990,1990,7,1990_7,10,1989,1989/90,1989_10,481.81,481.66,481.92,830,536,1266,1348,FALSE,830,0,779,481.92,481.68
01/08/1990,1990,8,1990_8,11,1989,1989/90,1989_11,481.46,481.3,481.66,847,365,1266,1348,FALSE,847,0,795,481.66,481.3
01/09/1990,1990,9,1990_9,12,1989,1989/90,1989_12,481.08,480.86,481.28,887,266,1266,1348,FALSE,887,0,833,481.28,480.86
01/10/1990,1990,10,1990_10,1,1990,1990/91,1990_1,480.66,480.44,480.86,821,226,1266,1348,FALSE,821,0,771,480.86,480.44
01/11/1990,1990,11,1990_11,2,1990,1990/91,1990_2,480.2,479.97,480.43,974,211,1266,1348,FALSE,974,0,915,480.43,479.97
01/12/1990,1990,12,1990_12,3,1990,1990/91,1990_3,479.8,479.69,479.97,808,285,1266,1348,FALSE,808,0,759,479.97,479.7
01/01/1991,1991,1,1991_1,4,1990,1990/91,1990_4,479.71,479.67,479.76,853,480,1266,1348,FALSE,853,0,801,479.72,479.7
01/02/1991,1991,2,1991_2,5,1990,1990/91,1990_5,479.81,479.69,479.91,859,793,1266,1348,FALSE,859,0,807,479.69,479.91
01/03/1991,1991,3,1991_3,6,1990,1990/91,1990_6,480.13,479.89,480.6,878,1802,1266,1348,FALSE,878,0,825,479.91,480.6
01/04/1991,1991,4,1991_4,7,1990,1990/91,1990_7,480.87,480.6,481.1,936,2029,1266,1348,FALSE,936,0,879,480.6,481.1
01/05/1991,1991,5,1991_5,8,1990,1990/91,1990_8,481.27,481.1,481.41,938,1714,1266,1348,FALSE,938,0,881,481.1,481.4
01/06/1991,1991,6,1991_6,9,1990,1990/91,1990_9,481.38,481.32,481.42,1002,1054,1266,1348,FALSE,1002,0,941,481.4,481.32
01/07/1991,1991,7,1991_7,10,1990,1990/91,1990_10,481.14,480.92,481.32,1004,470,1266,1348,FALSE,1004,0,943,481.32,480.92
01/08/1991,1991,8,1991_8,11,1990,1990/91,1990_11,480.71,480.51,480.91,909,333,1266,1348,FALSE,909,0,854,480.91,480.51
01/09/1991,1991,9,1991_9,12,1990,1990/91,1990_12,480.31,480.1,480.5,910,255,1266,1348,FALSE,910,0,855,480.5,480.1
01/10/1991,1991,10,1991_10,1,1991,1991/92,1991_1,479.83,479.62,480.08,927,200,1266,1348,FALSE,927,0,871,480.08,479.62
01/11/1991,1991,11,1991_11,2,1991,1991/92,1991_2,479.4,479.21,479.61,868,244,1266,1348,FALSE,868,0,815,479.61,479.21
01/12/1991,1991,12,1991_12,3,1991,1991/92,1991_3,479.04,478.86,479.2,846,405,1266,1348,FALSE,846,0,795,479.2,479.18
01/01/1992,1992,1,1992_1,4,1991,1991/92,1991_4,479.04,478.94,479.17,1016,564,1266,1348,FALSE,1016,0,954,479.17,478.94
01/02/1992,1992,2,1992_2,5,1991,1991/92,1991_5,478.78,478.66,478.93,947,700,1266,1348,FALSE,947,0,889,478.93,478.66
01/03/1992,1992,3,1992_3,6,1991,1991/92,1991_6,478.59,478.51,478.7,1058,865,1266,1348,FALSE,1058,0,994,478.68,478.7
01/04/1992,1992,4,1992_4,7,1991,1991/92,1991_7,478.65,478.62,478.71,876,940,1266,1348,FALSE,876,0,823,478.7,478.63
01/05/1992,1992,5,1992_5,8,1991,1991/92,1991_8,478.55,478.47,478.63,913,896,1266,1348,FALSE,913,0,857,478.63,478.48
01/06/1992,1992,6,1992_6,9,1991,1991/92,1991_9,478.32,478.14,478.46,1041,619,1266,1348,FALSE,1041,0,978,478.46,478.14
01/07/1992,1992,7,1992_7,10,1991,1991/92,1991_10,477.89,477.63,478.14,1057,390,1266,1348,FALSE,1057,0,993,478.14,477.63
01/08/1992,1992,8,1992_8,11,1991,1991/92,1991_11,477.39,477.11,477.63,994,294,1266,1348,FALSE,994,0,934,477.63,477.11
01/09/1992,1992,9,1992_9,12,1991,1991/92,1991_12,476.92,476.71,477.1,820,224,1266,1348,FALSE,820,0,770,477.1,476.71
01/10/1992,1992,10,1992_10,1,1992,1992/93,1992_1,476.51,476.35,476.7,639,166,1266,1348,FALSE,639,0,600,476.7,476.35
01/11/1992,1992,11,1992_11,2,1992,1992/93,1992_2,476.17,476.02,476.34,562,190,1266,1348,FALSE,562,0,528,476.34,476.02
01/12/1992,1992,12,1992_12,3,1992,1992/93,1992_3,475.99,475.91,476.1,550,258,1266,1348,FALSE,550,0,517,476.01,476.09
01/01/1993,1993,1,1993_1,4,1992,1992/93,1992_4,476.3,476.1,476.38,515,403,1266,1348,FALSE,515,0,484,476.1,476.33
01/02/1993,1993,2,1993_2,5,1992,1992/93,1992_5,476.69,476.35,477.21,480,635,1266,1348,FALSE,480,0,451,476.35,477.21
01/03/1993,1993,3,1993_3,6,1992,1992/93,1992_6,477.62,477.23,477.87,533,1050,1266,1348,FALSE,533,0,501,477.23,477.87
01/04/1993,1993,4,1993_4,7,1992,1992/93,1992_7,478.24,477.88,478.75,467,2151,1266,1348,FALSE,467,0,439,477.88,478.75
01/05/1993,1993,5,1993_5,8,1992,1992/93,1992_8,479.53,478.78,480.12,484,2954,1266,1348,FALSE,484,0,455,478.78,480.12
01/06/1993,1993,6,1993_6,9,1992,1992/93,1992_9,480.45,480.16,480.68,540,1628,1266,1348,FALSE,540,0,507,480.16,480.68
01/07/1993,1993,7,1993_7,10,1992,1992/93,1992_10,480.74,480.68,480.78,558,694,1266,1348,FALSE,558,0,524,480.68,480.71
01/08/1993,1993,8,1993_8,11,1992,1992/93,1992_11,480.59,480.47,480.72,600,370,1266,1348,FALSE,600,0,563,480.72,480.47
01/09/1993,1993,9,1993_9,12,1992,1992/93,1992_12,480.33,480.19,480.46,651,255,1266,1348,FALSE,651,0,611,480.46,480.19
01/10/1993,1993,10,1993_10,1,1993,1993/94,1993_1,479.98,479.77,480.18,749,196,1266,1348,FALSE,749,0,703,480.18,479.77
01/11/1993,1993,11,1993_11,2,1993,1993/94,1993_2,479.59,479.49,479.76,741,188,1266,1348,FALSE,741,0,696,479.76,479.56
01/12/1993,1993,12,1993_12,3,1993,1993/94,1993_3,479.45,479.36,479.56,718,308,1266,1348,FALSE,718,0,674,479.54,479.48
01/01/1994,1994,1,1994_1,4,1993,1993/94,1993_4,479.46,479.36,479.68,752,467,1266,1348,FALSE,752,0,706,479.43,479.68
01/02/1994,1994,2,1994_2,5,1993,1993/94,1993_5,479.88,479.68,480.01,716,791,1266,1348,FALSE,716,0,672,479.68,480.01
01/03/1994,1994,3,1994_3,6,1993,1993/94,1993_6,480.11,480.01,480.26,651,1298,1266,1348,FALSE,651,0,611,480.02,480.26
01/04/1994,1994,4,1994_4,7,1993,1993/94,1993_7,480.57,480.27,480.81,640,1755,1266,1348,FALSE,640,0,601,480.27,480.81
01/05/1994,1994,5,1994_5,8,1993,1993/94,1993_8,480.97,480.81,481.06,582,1112,1266,1348,FALSE,582,0,547,480.81,481.02
01/06/1994,1994,6,1994_6,9,1993,1993/94,1993_9,480.93,480.83,481.02,686,476,1266,1348,FALSE,686,0,644,481.02,480.83
01/07/1994,1994,7,1994_7,10,1993,1993/94,1993_10,480.64,480.48,480.81,698,319,1266,1348,FALSE,698,0,656,480.81,480.48
01/08/1994,1994,8,1994_8,11,1993,1993/94,1993_11,480.29,480.14,480.48,777,259,1266,1348,FALSE,777,0,730,480.48,480.14
