start_date,year,month,year_month,water_month,water_year,water_year_name,water_year_month,level_mean,level_min,level_max,outflow,vicfalls_flow,capacity_mw,outflow_generation_max,is_spill,outflow_generation,outflow_spill,power_mw,level_start,level_end
01/09/1994,1994,9,1994_9,12,1993,1993/94,1993_12,479.97,479.82,480.14,729,198,1266,1348,FALSE,729,0,685,480.14,479.82
01/10/1994,1994,10,1994_10,1,1994,1994/95,1994_1,479.59,479.4,479.81,690,149,1266,1348,FALSE,690,0,648,479.81,479.4
01/11/1994,1994,11,1994_11,2,1994,1994/95,1994_2,479.25,479.06,479.39,707,148,1266,1348,FALSE,707,0,664,479.39,479.06
01/12/1994,1994,12,1994_12,3,1994,1994/95,1994_3,478.85,478.7,479.04,622,206,1266,1348,FALSE,622,0,584,479.04,478.82
01/01/1995,1995,1,1995_1,4,1994,1994/95,1994_4,478.77,478.72,478.87,495,319,1266,1348,FALSE,495,0,465,478.86,478.72
01/02/1995,1995,2,1995_2,5,1994,1994/95,1994_5,478.68,478.61,478.74,634,443,1266,1348,FALSE,634,0,595,478.72,478.66
01/03/1995,1995,3,1995_3,6,1994,1994/95,1994_6,478.55,478.46,478.66,708,665,1266,1348,FALSE,708,0,665,478.66,478.53
01/04/1995,1995,4,1995_4,7,1994,1994/95,1994_7,478.56,478.47,478.68,639,1196,1266,1348,FALSE,639,0,600,478.51,478.66
01/05/1995,1995,5,1995_5,8,1994,1994/95,1994_8,478.76,478.68,478.79,732,1073,1266,1348,FALSE,732,0,687,478.68,478.77
01/06/1995,1995,6,1995_6,9,1994,1994/95,1994_9,478.61,478.44,478.75,780,447,1266,1348,FALSE,780,0,733,478.75,478.44
01/07/1995,1995,7,1995_7,10,1994,1994/95,1994_10,478.25,478.05,478.43,760,281,1266,1348,FALSE,760,0,714,478.43,478.05
01/08/1995,1995,8,1995_8,11,1994,1994/95,1994_11,477.86,477.67,478.09,734,220,1266,1348,FALSE,734,0,689,478.03,477.67
01/09/1995,1995,9,1995_9,12,1994,1994/95,1994_12,477.46,477.26,477.65,722,161,1266,1348,FALSE,722,0,678,477.65,477.26
01/10/1995,1995,10,1995_10,1,1995,1995/96,1995_1,477.04,476.84,477.24,706,116,1266,1348,FALSE,706,0,663,477.24,476.84
01/11/1995,1995,11,1995_11,2,1995,1995/96,1995_2,476.59,476.45,476.8,740,120,1266,1348,FALSE,740,0,695,476.8,476.45
01/12/1995,1995,12,1995_12,3,1995,1995/96,1995_3,476.39,476.33,476.46,583,214,1266,1348,FALSE,583,0,548,476.45,476.4
01/01/1996,1996,1,1996_1,4,1995,1995/96,1995_4,476.52,476.34,476.92,581,340,1266,1348,FALSE,581,0,546,476.4,476.92
01/02/1996,1996,2,1996_2,5,1995,1995/96,1995_5,477.19,476.96,477.53,580,468,1266,1348,FALSE,580,0,545,476.96,477.53
01/03/1996,1996,3,1996_3,6,1995,1995/96,1995_6,477.68,477.53,477.76,591,602,1266,1348,FALSE,591,0,555,477.53,477.69
01/04/1996,1996,4,1996_4,7,1995,1995/96,1995_7,477.69,477.67,477.71,532,784,1266,1348,FALSE,532,0,500,477.7,477.71
01/05/1996,1996,5,1996_5,8,1995,1995/96,1995_8,477.79,477.71,477.9,475,871,1266,1348,FALSE,475,0,446,477.71,477.9
01/06/1996,1996,6,1996_6,9,1995,1995/96,1995_9,477.84,477.74,477.91,571,478,1266,1348,FALSE,571,0,536,477.91,477.74
01/07/1996,1996,7,1996_7,10,1995,1995/96,1995_10,477.58,477.44,477.73,586,296,1266,1348,FALSE,586,0,550,477.73,477.44
01/08/1996,1996,8,1996_8,11,1995,1995/96,1995_11,477.29,477.14,477.42,567,228,1266,1348,FALSE,567,0,532,477.42,477.14
01/09/1996,1996,9,1996_9,12,1995,1995/96,1995_12,476.98,476.84,477.14,520,166,1266,1348,FALSE,520,0,488,477.14,476.84
01/10/1996,1996,10,1996_10,1,1996,1996/97,1996_1,476.67,476.47,476.82,553,118,1266,1348,FALSE,553,0,519,476.82,476.47
01/11/1996,1996,11,1996_11,2,1996,1996/97,1996_2,476.29,476.17,476.44,627,118,1266,1348,FALSE,627,0,589,476.44,476.19
01/12/1996,1996,12,1996_12,3,1996,1996/97,1996_3,476.03,475.93,476.17,646,199,1266,1348,FALSE,646,0,607,476.17,475.95
01/01/1997,1997,1,1997_1,4,1996,1996/97,1996_4,476.23,475.96,476.81,559,368,1266,1348,FALSE,559,0,525,475.97,476.81
01/02/1997,1997,2,1997_2,5,1996,1996/97,1996_5,478,476.95,478.96,636,667,1266,1348,FALSE,636,0,597,476.95,478.96
01/03/1997,1997,3,1997_3,6,1996,1996/97,1996_6,479.24,478.97,479.44,474,870,1266,1348,FALSE,474,0,445,478.97,479.44
01/04/1997,1997,4,1997_4,7,1996,1996/97,1996_7,479.99,479.52,480.25,355,1234,1266,1348,FALSE,355,0,333,479.52,480.23
01/05/1997,1997,5,1997_5,8,1996,1996/97,1996_8,480.49,480.26,480.7,474,1455,1266,1348,FALSE,474,0,445,480.26,480.7
01/06/1997,1997,6,1997_6,9,1996,1996/97,1996_9,480.89,480.72,481,474,1085,1266,1348,FALSE,474,0,445,480.72,481
01/07/1997,1997,7,1997_7,10,1996,1996/97,1996_10,480.88,480.76,481,625,464,1266,1348,FALSE,625,0,587,481,480.76
01/08/1997,1997,8,1997_8,11,1996,1996/97,1996_11,480.59,480.42,480.75,721,290,1266,1348,FALSE,721,0,677,480.75,480.42
01/09/1997,1997,9,1997_9,12,1996,1996/97,1996_12,480.26,480.15,480.4,607,209,1266,1348,FALSE,607,0,570,480.4,480.15
01/10/1997,1997,10,1997_10,1,1997,1997/98,1997_1,479.97,479.8,480.14,518,167,1266,1348,FALSE,518,0,486,480.14,479.8
01/11/1997,1997,11,1997_11,2,1997,1997/98,1997_2,479.67,479.6,479.78,469,159,1266,1348,FALSE,469,0,440,479.78,479.6
01/12/1997,1997,12,1997_12,3,1997,1997/98,1997_3,479.5,479.4,479.61,460,239,1266,1348,FALSE,460,0,432,479.61,479.41
01/01/1998,1998,1,1998_1,4,1997,1997/98,1997_4,479.6,479.4,479.95,488,520,1266,1348,FALSE,488,0,458,479.4,479.95
01/02/1998,1998,2,1998_2,5,1997,1997/98,1997_5,480.33,480.05,480.5,479,854,1266,1348,FALSE,479,0,450,480.05,480.5
01/03/1998,1998,3,1998_3,6,1997,1997/98,1997_6,480.9,480.51,481.36,488,2115,1266,1348,FALSE,488,0,458,480.51,481.36
01/04/1998,1998,4,1998_4,7,1997,1997/98,1997_7,481.96,481.39,482.5,564,3184,1266,1348,FALSE,564,0,530,481.39,482.5
01/05/1998,1998,5,1998_5,8,1997,1997/98,1997_8,483.06,482.53,483.47,598,2840,1266,1348,FALSE,598,0,562,482.53,483.47
01/06/1998,1998,6,1998_6,9,1997,1997/98,1997_9,483.71,483.49,483.82,663,1701,1266,1348,FALSE,663,0,623,483.49,483.81
01/07/1998,1998,7,1998_7,10,1997,1997/98,1997_10,483.78,483.68,483.84,708,731,1266,1348,FALSE,708,0,665,483.81,483.68
01/08/1998,1998,8,1998_8,11,1997,1997/98,1997_11,483.59,483.48,483.67,541,440,1266,1348,FALSE,541,0,508,483.67,483.48
01/09/1998,1998,9,1998_9,12,1997,1997/98,1997_12,483.36,483.23,483.47,528,304,1266,1348,FALSE,528,0,496,483.47,483.23
01/10/1998,1998,10,1998_10,1,1998,1998/99,1998_1,483.08,482.92,483.23,556,213,1266,1348,FALSE,556,0,522,483.23,482.92
01/11/1998,1998,11,1998_11,2,1998,1998/99,1998_2,482.72,482.55,482.91,575,181,1266,1348,FALSE,575,0,540,482.91,482.55
01/12/1998,1998,12,1998_12,3,1998,1998/99,1998_3,482.61,482.52,482.77,489,294,1266,1348,FALSE,489,0,459,482.54,482.77
01/01/1999,1999,1,1999_1,4,1998,1998/99,1998_4,483.31,482.78,483.68,564,539,1266,1348,FALSE,564,0,530,482.78,483.68
01/02/1999,1999,2,1999_2,5,1998,1998/99,1998_5,484.21,483.7,484.49,616,851,1266,1348,FALSE,616,0,579,483.7,484.49
01/03/1999,1999,3,1999_3,6,1998,1998/99,1998_6,484.71,484.5,485.12,710,1856,1266,1348,FALSE,710,0,667,484.5,485.12
01/04/1999,1999,4,1999_4,7,1998,1998/99,1998_7,485.54,485.15,485.93,593,2640,1266,1348,FALSE,593,0,557,485.15,485.93
01/05/1999,1999,5,1999_5,8,1998,1998/99,1998_8,486.47,485.96,486.93,627,3029,1266,1348,FALSE,627,0,589,485.96,486.93
01/06/1999,1999,6,1999_6,9,1998,1998/99,1998_9,487.13,486.95,487.25,686,1836,1266,1348,FALSE,686,0,644,486.95,487.24
01/07/1999,1999,7,1999_7,10,1998,1998/99,1998_10,487.22,487.14,487.26,605,744,1266,1348,FALSE,605,0,568,487.24,487.14
01/08/1999,1999,8,1999_8,11,1998,1998/99,1998_11,487.01,486.87,487.13,687,423,1266,1348,FALSE,687,0,645,487.13,486.87
01/09/1999,1999,9,1999_9,12,1998,1998/99,1998_12,486.67,486.48,486.86,725,283,1266,1348,FALSE,725,0,681,486.86,486.48
01/10/1999,1999,10,1999_10,1,1999,1999/00,1999_1,486.27,486.09,486.47,731,203,1266,1348,FALSE,731,0,687,486.47,486.09
01/11/1999,1999,11,1999_11,2,1999,1999/00,1999_2,485.93,485.84,486.08,643,197,1266,1348,FALSE,643,0,604,486.08,485.85
01/12/1999,1999,12,1999_12,3,1999,1999/00,1999_3,485.82,485.74,485.87,617,275,1266,1348,FALSE,617,0,579,485.86,485.74
01/01/2000,2000,1,2000_1,4,1999,1999/00,1999_4,485.81,485.68,485.95,652,460,1266,800,FALSE,652,0,612,485.73,485.93
01/02/2000,2000,2,2000_2,5,1999,1999/00,1999_5,486.07,485.83,486.59,1212,639,1266,800,TRUE,800,412,751,485.91,486.59
01/03/2000,2000,3,2000_3,6,1999,1999/00,1999_6,486.22,486.09,486.59,3147,972,1266,800,TRUE,800,2347,751,486.59,486.14
01/04/2000,2000,4,2000_4,7,1999,1999/00,1999_7,486.52,486.15,487.01,742,2652,1266,800,FALSE,742,0,697,486.15,487.01
01/05/2000,2000,5,2000_5,8,1999,1999/00,1999_8,487.38,487.04,487.53,1292,2438,1266,800,TRUE,800,492,751,487.04,487.53
01/06/2000,2000,6,2000_6,9,1999,1999/00,1999_9,487.45,487.37,487.53,1585,1521,1266,800,TRUE,800,785,751,487.53,487.37
01/07/2000,2000,7,2000_7,10,1999,1999/00,1999_10,487.07,486.81,487.35,1391,644,1266,800,TRUE,800,591,751,487.35,486.81
01/08/2000,2000,8,2000_8,11,1999,1999/00,1999_11,486.58,486.39,486.8,917,371,1266,800,TRUE,800,117,751,486.8,486.39
01/09/2000,2000,9,2000_9,12,1999,1999/00,1999_12,486.22,486.05,486.38,755,262,1266,800,FALSE,755,0,709,486.38,486.05
01/10/2000,2000,10,2000_10,1,2000,2000/01,2000_1,485.82,485.59,486.04,759,172,1266,800,FALSE,759,0,713,486.04,485.59
01/11/2000,2000,11,2000_11,2,2000,2000/01,2000_2,485.39,485.19,485.56,723,145,1266,800,FALSE,723,0,679,485.56,485.19
01/12/2000,2000,12,2000_12,3,2000,2000/01,2000_3,485.16,485.11,485.2,665,276,1266,800,FALSE,665,0,625,485.18,485.14
01/01/2001,2001,1,2001_1,4,2000,2000/01,2000_4,484.77,484.39,485.11,2049,567,1266,800,TRUE,800,1249,751,485.11,484.39
01/02/2001,2001,2,2001_2,5,2000,2000/01,2000_5,484.66,484.38,484.81,2456,917,1266,800,TRUE,800,1656,751,484.38,484.81
01/03/2001,2001,3,2001_3,6,2000,2000/01,2000_6,485.43,484.9,485.72,3775,2309,1266,800,TRUE,800,2975,751,484.9,485.69
01/04/2001,2001,4,2001_4,7,2000,2000/01,2000_7,485.69,485.61,485.77,2753,3056,1266,800,TRUE,800,1953,751,485.7,485.77
01/05/2001,2001,5,2001_5,8,2000,2000/01,2000_8,486.23,485.78,486.6,1326,3291,1266,800,TRUE,800,526,751,485.78,486.6
01/06/2001,2001,6,2001_6,9,2000,2000/01,2000_9,486.62,486.58,486.68,1603,2114,1266,800,TRUE,800,803,751,486.61,486.65
01/07/2001,2001,7,2001_7,10,2000,2000/01,2000_10,486.66,486.58,486.69,808,1013,1266,800,TRUE,800,8,751,486.67,486.58
01/08/2001,2001,8,2001_8,11,2000,2000/01,2000_11,486.43,486.29,486.56,788,509,1266,800,FALSE,788,0,740,486.56,486.29
01/09/2001,2001,9,2001_9,12,2000,2000/01,2000_12,486.1,485.93,486.29,829,352,1266,800,TRUE,800,29,751,486.29,485.93
01/10/2001,2001,10,2001_10,1,2001,2001/02,2001_1,485.76,485.57,485.93,675,240,1266,800,FALSE,675,0,634,485.93,485.57
01/11/2001,2001,11,2001_11,2,2001,2001/02,2001_2,485.42,485.33,485.55,662,245,1266,800,FALSE,662,0,622,485.55,485.33
01/12/2001,2001,12,2001_12,3,2001,2001/02,2001_3,485.18,484.94,485.32,1404,423,1266,800,TRUE,800,604,751,485.32,484.94
01/01/2002,2002,1,2002_1,4,2001,2001/02,2001_4,484.53,484.24,484.92,2015,560,1266,800,TRUE,800,1215,751,484.92,484.24
01/02/2002,2002,2,2002_2,5,2001,2001/02,2001_5,484.04,483.94,484.2,1324,713,1266,800,TRUE,800,524,751,484.2,483.94
01/03/2002,2002,3,2002_3,6,2001,2001/02,2001_6,483.94,483.91,483.96,674,1062,1266,800,FALSE,674,0,633,483.94,483.94
01/04/2002,2002,4,2002_4,7,2001,2001/02,2001_7,484.19,483.93,484.44,585,1705,1266,800,FALSE,585,0,550,483.93,484.44
01/05/2002,2002,5,2002_5,8,2001,2001/02,2001_8,484.61,484.45,484.78,723,1938,1266,1348,FALSE,723,0,679,484.45,484.78
01/06/2002,2002,6,2002_6,9,2001,2001/02,2001_9,484.93,484.78,485,803,1641,1266,1348,FALSE,803,0,754,484.78,484.99
01/07/2002,2002,7,2002_7,10,2001,2001/02,2001_10,484.97,484.89,485,757,817,1266,1348,FALSE,757,0,711,484.99,484.89
01/08/2002,2002,8,2002_8,11,2001,2001/02,2001_11,484.72,484.53,484.88,862,433,1266,1348,FALSE,862,0,810,484.87,484.53
01/09/2002,2002,9,2002_9,12,2001,2001/02,2001_12,484.29,484.08,484.52,932,297,1266,1348,FALSE,932,0,875,484.52,484.08
01/10/2002,2002,10,2002_10,1,2002,2002/03,2002_1,483.82,483.57,484.05,945,227,1266,1348,FALSE,945,0,888,484.05,483.57
01/11/2002,2002,11,2002_11,2,2002,2002/03,2002_2,483.3,483.01,483.56,1022,202,1266,1348,FALSE,1022,0,960,483.56,483.01
01/12/2002,2002,12,2002_12,3,2002,2002/03,2002_3,482.8,482.66,482.98,947,282,1266,1348,FALSE,947,0,890,482.98,482.66
01/01/2003,2003,1,2003_1,4,2002,2002/03,2002_4,482.47,482.33,482.65,1013,499,1266,1348,FALSE,1013,0,951,482.65,482.4
01/02/2003,2003,2,2003_2,5,2002,2002/03,2002_5,482.33,482.24,482.62,1015,828,1266,1348,FALSE,1015,0,953,482.38,482.62
01/03/2003,2003,3,2003_3,6,2002,2002/03,2002_6,483.08,482.66,483.36,1031,1295,1266,1348,FALSE,1031,0,968,482.66,483.36
01/04/2003,2003,4,2003_4,7,2002,2002/03,2002_7,483.51,483.36,483.71,1064,2213,1266,1348,FALSE,1064,0,999,483.36,483.71
01/05/2003,2003,5,2003_5,8,2002,2002/03,2002_8,484.24,483.74,484.68,1088,3427,1266,1348,FALSE,1088,0,1022,483.74,484.68
01/06/2003,2003,6,2003_6,9,2002,2002/03,2002_9,484.92,484.68,485.07,1070,2222,1266,1348,FALSE,1070,0,1005,484.68,485.07
01/07/2003,2003,7,2003_7,10,2002,2002/03,2002_10,484.97,484.86,485.08,1065,1100,1266,1348,FALSE,1065,0,1000,485.08,484.86
01/08/2003,2003,8,2003_8,11,2002,2002/03,2002_11,484.62,484.37,484.84,1150,523,1266,1348,FALSE,1150,0,1080,484.84,484.37
01/09/2003,2003,9,2003_9,12,2002,2002/03,2002_12,484.09,483.83,484.35,1179,339,1266,1348,FALSE,1179,0,1108,484.35,483.83
01/10/2003,2003,10,2003_10,1,2003,2003/04,2003_1,483.52,483.25,483.79,1146,231,1266,1348,FALSE,1146,0,1076,483.79,483.25
01/11/2003,2003,11,2003_11,2,2003,2003/04,2003_2,482.91,482.6,483.23,1130,208,1266,1348,FALSE,1130,0,1061,483.23,482.61
01/12/2003,2003,12,2003_12,3,2003,2003/04,2003_3,482.42,482.27,482.62,1049,297,1266,1348,FALSE,1049,0,985,482.62,482.27
01/01/2004,2004,1,2004_1,4,2003,2003/04,2003_4,482.15,482.04,482.28,1184,556,1266,1348,FALSE,1184,0,1112,482.28,482.28
01/02/2004,2004,2,2004_2,5,2003,2003/04,2003_5,482.28,482.16,482.45,1226,905,1266,1348,FALSE,1226,0,1152,482.32,482.45
01/03/2004,2004,3,2004_3,6,2003,2003/04,2003_6,482.99,482.48,483.45,1248,2086,1266,1348,FALSE,1248,0,1172,482.48,483.45
01/04/2004,2004,4,2004_4,7,2003,2003/04,2003_7,484.17,483.48,484.78,1130,4050,1266,1348,FALSE,1130,0,1061,483.48,484.78
01/05/2004,2004,5,2004_5,8,2003,2003/04,2003_8,485.35,484.83,485.8,1115,3534,1266,1348,FALSE,1115,0,1048,484.83,485.8
01/06/2004,2004,6,2004_6,9,2003,2003/04,2003_9,485.98,485.81,486.1,1167,2238,1266,1348,FALSE,1167,0,1096,485.81,486.1
01/07/2004,2004,7,2004_7,10,2003,2003/04,2003_10,485.99,485.83,486.12,1234,1087,1266,1348,FALSE,1234,0,1159,486.12,485.83
01/08/2004,2004,8,2004_8,11,2003,2003/04,2003_11,485.58,485.34,485.82,1168,525,1266,1348,FALSE,1168,0,1097,485.82,485.34
01/09/2004,2004,9,2004_9,12,2003,2003/04,2003_12,485.07,484.81,485.33,1114,345,1266,1348,FALSE,1114,0,1046,485.33,484.81
01/10/2004,2004,10,2004_10,1,2004,2004/05,2004_1,484.54,484.25,484.8,1092,242,1266,1348,FALSE,1092,0,1026,484.8,484.25
01/11/2004,2004,11,2004_11,2,2004,2004/05,2004_2,483.93,483.65,484.24,1156,216,1266,1348,FALSE,1156,0,1086,484.24,483.65
01/12/2004,2004,12,2004_12,3,2004,2004/05,2004_3,483.6,483.52,483.65,1050,334,1266,1348,FALSE,1050,0,986,483.65,483.53
01/01/2005,2005,1,2005_1,4,2004,2004/05,2004_4,483.36,483.26,483.55,1111,500,1266,1348,FALSE,1111,0,1043,483.54,483.33
01/02/2005,2005,2,2005_2,5,2004,2004/05,2004_5,483.18,483.01,483.34,1171,773,1266,1348,FALSE,1171,0,1100,483.34,483.01
01/03/2005,2005,3,2005_3,6,2004,2004/05,2004_6,482.87,482.78,483,1184,1140,1266,1348,FALSE,1184,0,1112,483,482.78
01/04/2005,2005,4,2005_4,7,2004,2004/05,2004_7,482.7,482.6,482.78,1158,1378,1266,1348,FALSE,1158,0,1088,482.78,482.6
01/05/2005,2005,5,2005_5,8,2004,2004/05,2004_8,482.55,482.49,482.6,1099,1384,1266,1348,FALSE,1099,0,1032,482.6,482.49
01/06/2005,2005,6,2005_6,9,2004,2004/05,2004_9,482.4,482.27,482.48,1195,1135,1266,1348,FALSE,1195,0,1122,482.48,482.27
01/07/2005,2005,7,2005_7,10,2004,2004/05,2004_10,481.99,481.71,482.26,1224,562,1266,1348,FALSE,1224,0,1150,482.26,481.71
01/08/2005,2005,8,2005_8,11,2004,2004/05,2004_11,481.39,481.08,481.7,1250,373,1266,1348,FALSE,1250,0,1174,481.7,481.08
01/09/2005,2005,9,2005_9,12,2004,2004/05,2004_12,480.76,480.4,481.05,1226,276,1266,1348,FALSE,1226,0,1151,481.05,480.4
01/10/2005,2005,10,2005_10,1,2005,2005/06,2005_1,480.02,479.61,480.38,1236,178,1266,1348,FALSE,1236,0,1161,480.38,479.61
01/11/2005,2005,11,2005_11,2,2005,2005/06,2005_2,479.24,478.95,479.58,1113,165,1266,1348,FALSE,1113,0,1045,479.58,478.95
01/12/2005,2005,12,2005_12,3,2005,2005/06,2005_3,478.88,478.76,478.96,1114,308,1266,1348,FALSE,1114,0,1046,478.94,478.9
01/01/2006,2006,1,2006_1,4,2005,2005/06,2005_4,479.15,478.91,479.47,1124,562,1266,1348,FALSE,1124,0,1055,478.91,479.47
01/02/2006,2006,2,2006_2,5,2005,2005/06,2005_5,479.9,479.5,480.24,1188,917,1266,1348,FALSE,1188,0,1116,479.5,480.24
01/03/2006,2006,3,2006_3,6,2005,2005/06,2005_6,480.56,480.26,480.67,1259,1322,1266,1348,FALSE,1259,0,1182,480.26,480.66
01/04/2006,2006,4,2006_4,7,2005,2005/06,2005_7,480.83,480.67,481,1255,2369,1266,1348,FALSE,1255,0,1179,480.67,481
01/05/2006,2006,5,2006_5,8,2005,2005/06,2005_8,481.24,481.01,481.42,1234,2484,1266,1348,FALSE,1234,0,1159,481.01,481.42
01/06/2006,2006,6,2006_6,9,2005,2005/06,2005_9,481.52,481.43,481.57,1264,1905,1266,1348,FALSE,1264,0,1187,481.43,481.53
01/07/2006,2006,7,2006_7,10,2005,2005/06,2005_10,481.35,481.1,481.52,1305,910,1266,1348,FALSE,1305,0,1226,481.52,481.1
01/08/2006,2006,8,2006_8,11,2005,2005/06,2005_11,480.78,480.47,481.08,1289,451,1266,1348,FALSE,1289,0,1211,481.08,480.47
01/09/2006,2006,9,2006_9,12,2005,2005/06,2005_12,480.12,479.79,480.45,1236,296,1266,1348,FALSE,1236,0,1161,480.45,479.79
01/10/2006,2006,10,2006_10,1,2006,2006/07,2006_1,479.4,479.03,479.77,1292,228,1266,1348,FALSE,1292,0,1213,479.77,479.03
01/11/2006,2006,11,2006_11,2,2006,2006/07,2006_2,478.66,478.36,479,1234,248,1266,1348,FALSE,1234,0,1159,479,478.36
01/12/2006,2006,12,2006_12,3,2006,2006/07,2006_3,478,477.76,478.33,1258,394,1266,1348,FALSE,1258,0,1181,478.33,477.76
01/01/2007,2007,1,2007_1,4,2006,2006/07,2006_4,477.77,477.7,477.92,1142,699,1266,1348,FALSE,1142,0,1073,477.75,477.92
01/02/2007,2007,2,2007_2,5,2006,2006/07,2006_5,478.03,477.96,478.17,1120,1986,1266,1348,FALSE,1120,0,1052,477.96,478.17
01/03/2007,2007,3,2007_3,6,2006,2006/07,2006_6,479.24,478.2,480.03,1090,4286,1266,1348,FALSE,1090,0,1024,478.2,480.03
01/04/2007,2007,4,2007_4,7,2006,2006/07,2006_7,480.69,480.11,481.2,903,3364,1266,1348,FALSE,903,0,848,480.11,481.2
01/05/2007,2007,5,2007_5,8,2006,2006/07,2006_8,481.57,481.24,481.83,1116,2768,1266,1348,FALSE,1116,0,1048,481.24,481.83
01/06/2007,2007,6,2007_6,9,2006,2006/07,2006_9,481.93,481.85,481.96,1258,1838,1266,1348,FALSE,1258,0,1181,481.85,481.93
01/07/2007,2007,7,2007_7,10,2006,2006/07,2006_10,481.75,481.56,481.92,1281,951,1266,1348,FALSE,1281,0,1203,481.92,481.56
01/08/2007,2007,8,2007_8,11,2006,2006/07,2006_11,481.26,480.99,481.53,1228,551,1266,1348,FALSE,1228,0,1153,481.53,480.99
01/09/2007,2007,9,2007_9,12,2006,2006/07,2006_12,480.7,480.39,480.97,1215,386,1266,1348,FALSE,1215,0,1141,480.97,480.39
01/10/2007,2007,10,2007_10,1,2007,2007/08,2007_1,480.02,479.68,480.37,1172,291,1266,1348,FALSE,1172,0,1101,480.37,479.68
01/11/2007,2007,11,2007_11,2,2007,2007/08,2007_2,479.42,479.1,479.66,1153,274,1266,1348,FALSE,1153,0,1083,479.66,479.1
01/12/2007,2007,12,2007_12,3,2007,2007/08,2007_3,479.15,478.96,480.06,1110,416,1266,1348,FALSE,1110,0,1042,479.08,480.06
01/01/2008,2008,1,2008_1,4,2007,2007/08,2007_4,480.96,480.16,482.05,1156,945,1266,1348,FALSE,1156,0,1086,480.16,482.05
01/02/2008,2008,2,2008_2,5,2007,2007/08,2007_5,482.57,482.18,482.8,1265,1945,1266,1348,FALSE,1265,0,1188,482.18,482.8
01/03/2008,2008,3,2008_3,6,2007,2007/08,2007_6,483.37,482.83,483.82,1109,2998,1266,1348,FALSE,1109,0,1042,482.83,483.82
01/04/2008,2008,4,2008_4,7,2007,2007/08,2007_7,484.14,483.84,484.44,1172,2919,1266,1348,FALSE,1172,0,1101,483.84,484.44
01/05/2008,2008,5,2008_5,8,2007,2007/08,2007_8,484.74,484.46,484.96,1225,2647,1266,1348,FALSE,1225,0,1150,484.46,484.96
01/06/2008,2008,6,2008_6,9,2007,2007/08,2007_9,485.03,484.98,485.05,1180,1762,1266,1348,FALSE,1180,0,1108,484.98,485.03
01/07/2008,2008,7,2008_7,10,2007,2007/08,2007_10,484.87,484.67,485.02,1238,855,1266,1348,FALSE,1238,0,1163,485.02,484.67
01/08/2008,2008,8,2008_8,11,2007,2007/08,2007_11,484.35,484.06,484.65,1300,464,1266,1348,FALSE,1300,0,1221,484.65,484.06
01/09/2008,2008,9,2008_9,12,2007,2007/08,2007_12,483.73,483.38,484.04,1335,332,1266,1348,FALSE,1335,0,1254,484.04,483.38
01/10/2008,2008,10,2008_10,1,2008,2008/09,2008_1,482.98,482.55,483.37,1441,226,1266,1348,TRUE,1348,93,1266,483.37,482.55
01/11/2008,2008,11,2008_11,2,2008,2008/09,2008_2,482.19,481.94,482.53,1366,227,1266,1348,TRUE,1348,18,1266,482.53,481.94
01/12/2008,2008,12,2008_12,3,2008,2008/09,2008_3,481.76,481.65,481.91,1355,463,1266,1348,TRUE,1348,7,1266,481.91,481.88
01/01/2009,2009,1,2009_1,4,2008,2008/09,2008_4,481.91,481.81,481.99,1240,811,1266,1348,FALSE,1240,0,1165,481.91,481.98
01/02/2009,2009,2,2009_2,5,2008,2008/09,2008_5,482.07,481.99,482.14,1311,1328,1266,1348,FALSE,1311,0,1231,481.99,482.13
01/03/2009,2009,3,2009_3,6,2008,2008/09,2008_6,482.73,482.13,483.66,1102,3358,1266,1348,FALSE,1102,0,1035,482.13,483.66
01/04/2009,2009,4,2009_4,7,2008,2008/09,2008_7,484.74,483.76,485.58,907,5070,1266,1348,FALSE,907,0,852,483.76,485.58
01/05/2009,2009,5,2009_5,8,2008,2008/09,2008_8,486.22,485.64,486.61,861,3105,1266,1348,FALSE,861,0,809,485.64,486.61
01/06/2009,2009,6,2009_6,9,2008,2008/09,2008_9,486.74,486.63,486.8,1153,1871,1266,1348,FALSE,1153,0,1083,486.63,486.76
01/07/2009,2009,7,2009_7,10,2008,2008/09,2008_10,486.62,486.42,486.76,1207,940,1266,1348,FALSE,1207,0,1134,486.76,486.42
01/08/2009,2009,8,2009_8,11,2008,2008/09,2008_11,486.18,485.92,486.39,1203,512,1266,1348,FALSE,1203,0,1130,486.39,485.92
01/09/2009,2009,9,2009_9,12,2008,2008/09,2008_12,485.67,485.44,485.91,1103,342,1266,1348,FALSE,1103,0,1036,485.91,485.44
01/10/2009,2009,10,2009_10,1,2009,2009/10,2009_1,485.13,484.86,485.42,1079,251,1470,1565,FALSE,1079,0,1013,485.42,484.86
01/11/2009,2009,11,2009_11,2,2009,2009/10,2009_2,484.65,484.53,484.83,936,258,1470,1565,FALSE,936,0,879,484.83,484.54
01/12/2009,2009,12,2009_12,3,2009,2009/10,2009_3,484.39,484.27,484.52,953,443,1470,1565,FALSE,953,0,895,484.52,484.27
01/01/2010,2010,1,2010_1,4,2009,2009/10,2009_4,484.15,484.07,484.27,1049,727,1470,1565,FALSE,1049,0,985,484.27,484.11
01/02/2010,2010,2,2010_2,5,2009,2009/10,2009_5,484.34,484.16,484.86,1001,1229,1470,1565,FALSE,1001,0,940,484.16,484.86
01/03/2010,2010,3,2010_3,6,2009,2009/10,2009_6,485.67,484.87,486.13,2156,3402,1470,1565,TRUE,1565,591,1470,484.87,486.13
01/04/2010,2010,4,2010_4,7,2009,2009/10,2009_7,486.57,486.15,486.91,2834,4491,1470,1565,TRUE,1565,1269,1470,486.15,486.91
01/05/2010,2010,5,2010_5,8,2009,2009/10,2009_8,487.26,486.93,487.48,2952,4421,1470,1565,TRUE,1565,1387,1470,486.93,487.48
01/06/2010,2010,6,2010_6,9,2009,2009/10,2009_9,487.34,487.08,487.48,2973,2607,1470,1565,TRUE,1565,1408,1470,487.48,487.08
01/07/2010,2010,7,2010_7,10,2009,2009/10,2009_10,486.8,486.66,487.06,1840,1416,1470,1565,TRUE,1565,275,1470,487.06,486.66
01/08/2010,2010,8,2010_8,11,2009,2009/10,2009_11,486.45,486.23,486.65,1203,728,1470,1565,FALSE,1203,0,1130,486.65,486.23
01/09/2010,2010,9,2010_9,12,2009,2009/10,2009_12,485.98,485.75,486.22,1123,454,1470,1565,FALSE,1123,0,1055,486.22,485.75
01/10/2010,2010,10,2010_10,1,2010,2010/11,2010_1,485.47,485.21,485.73,1092,300,1470,1565,FALSE,1092,0,1026,485.73,485.21
01/11/2010,2010,11,2010_11,2,2010,2010/11,2010_2,484.93,484.71,485.19,1090,251,1470,1565,FALSE,1090,0,1024,485.19,484.71
01/12/2010,2010,12,2010_12,3,2010,2010/11,2010_3,484.7,484.6,484.77,1073,393,1470,1565,FALSE,1073,0,1008,484.74,484.6
01/01/2011,2011,1,2011_1,4,2010,2010/11,2010_4,484.68,484.55,484.92,1965,902,1470,1565,TRUE,1565,400,1470,484.6,484.92
01/02/2011,2011,2,2011_2,5,2010,2010/11,2010_5,484.49,484.19,484.93,3611,2160,1470,1565,TRUE,1565,2046,1470,484.93,484.52
01/03/2011,2011,3,2011_3,6,2010,2010/11,2010_6,484.91,484.59,485.38,2427,3595,1470,1565,TRUE,1565,862,1470,484.59,485.38
01/04/2011,2011,4,2011_4,7,2010,2010/11,2010_7,486.02,485.41,486.69,1016,4018,1470,1565,FALSE,1016,0,954,485.41,486.69
01/05/2011,2011,5,2011_5,8,2010,2010/11,2010_8,487.36,486.76,487.69,1770,3961,1470,1565,TRUE,1565,205,1470,486.76,487.67
01/06/2011,2011,6,2011_6,9,2010,2010/11,2010_9,487.32,487.05,487.69,3506,2450,1470,1565,TRUE,1565,1941,1470,487.69,487.05
01/07/2011,2011,7,2011_7,10,2010,2010/11,2010_10,486.98,486.9,487.03,1097,1231,1470,1565,FALSE,1097,0,1030,487.03,486.9
01/08/2011,2011,8,2011_8,11,2010,2010/11,2010_11,486.71,486.52,486.88,1101,660,1470,1565,FALSE,1101,0,1034,486.88,486.52
01/09/2011,2011,9,2011_9,12,2010,2010/11,2010_12,486.3,486.09,486.51,1070,443,1470,1565,FALSE,1070,0,1005,486.51,486.09
01/10/2011,2011,10,2011_10,1,2011,2011/12,2011_1,485.81,485.53,486.08,1157,323,1470,1565,FALSE,1157,0,1087,486.08,485.53
01/11/2011,2011,11,2011_11,2,2011,2011/12,2011_2,485.18,484.92,485.51,1298,285,1470,1565,FALSE,1298,0,1219,485.51,484.92
01/12/2011,2011,12,2011_12,3,2011,2011/12,2011_3,484.77,484.64,484.92,1167,466,1470,1565,FALSE,1167,0,1096,484.92,484.64
01/01/2012,2012,1,2012_1,4,2011,2011/12,2011_4,484.49,484.37,484.65,1330,772,1470,1565,FALSE,1330,0,1249,484.64,484.47
01/02/2012,2012,2,2012_2,5,2011,2011/12,2011_5,484.53,484.45,484.63,1167,1327,1470,1565,FALSE,1167,0,1096,484.47,484.63
01/03/2012,2012,3,2012_3,6,2011,2011/12,2011_6,484.85,484.64,485.07,1147,2077,1470,1565,FALSE,1147,0,1077,484.64,485.07
01/04/2012,2012,4,2012_4,7,2011,2011/12,2011_7,485.37,485.08,485.71,1086,2799,1470,1565,FALSE,1086,0,1020,485.08,485.71
01/05/2012,2012,5,2012_5,8,2011,2011/12,2011_8,486.16,485.75,486.52,1132,3136,1470,1565,FALSE,1132,0,1063,485.75,486.52
01/06/2012,2012,6,2012_6,9,2011,2011/12,2011_9,486.64,486.53,486.69,1171,1924,1470,1565,FALSE,1171,0,1100,486.53,486.68
01/07/2012,2012,7,2012_7,10,2011,2011/12,2011_10,486.53,486.33,486.68,1232,875,1470,1565,FALSE,1232,0,1157,486.68,486.33
01/08/2012,2012,8,2012_8,11,2011,2011/12,2011_11,486.08,485.84,486.31,1196,507,1470,1565,FALSE,1196,0,1124,486.31,485.84
01/09/2012,2012,9,2012_9,12,2011,2011/12,2011_12,485.55,485.31,485.83,1212,357,1470,1565,FALSE,1212,0,1138,485.83,485.31
01/10/2012,2012,10,2012_10,1,2012,2012/13,2012_1,484.98,484.66,485.28,1169,267,1470,1565,FALSE,1169,0,1098,485.28,484.66
01/11/2012,2012,11,2012_11,2,2012,2012/13,2012_2,484.32,484.03,484.61,1250,271,1470,1565,FALSE,1250,0,1174,484.61,484.03
01/12/2012,2012,12,2012_12,3,2012,2012/13,2012_3,483.81,483.73,484,1267,433,1470,1565,FALSE,1267,0,1190,484,483.74
01/01/2013,2013,1,2013_1,4,2012,2012/13,2012_4,484.06,483.74,484.31,1258,920,1470,1565,FALSE,1258,0,1181,483.74,484.26
01/02/2013,2013,2,2013_2,5,2012,2012/13,2012_5,484.65,484.23,485.09,1333,2414,1470,1565,FALSE,1333,0,1252,484.26,485.09
01/03/2013,2013,3,2013_3,6,2012,2012/13,2012_6,485.6,485.11,485.86,1787,3415,1470,1565,TRUE,1565,222,1470,485.11,485.85
01/04/2013,2013,4,2013_4,7,2012,2012/13,2012_7,486.2,485.88,486.5,1299,3001,1470,1565,FALSE,1299,0,1220,485.88,486.5
01/05/2013,2013,5,2013_5,8,2012,2012/13,2012_8,486.75,486.51,486.91,1397,2654,1470,1565,FALSE,1397,0,1312,486.51,486.91
01/06/2013,2013,6,2013_6,9,2012,2012/13,2012_9,486.87,486.75,486.94,1409,1458,1470,1565,FALSE,1409,0,1323,486.91,486.75
01/07/2013,2013,7,2013_7,10,2012,2012/13,2012_10,486.49,486.2,486.74,1408,694,1470,1565,FALSE,1408,0,1322,486.74,486.2
01/08/2013,2013,8,2013_8,11,2012,2012/13,2012_11,485.89,485.59,486.19,1359,432,1470,1565,FALSE,1359,0,1276,486.19,485.59
01/09/2013,2013,9,2013_9,12,2012,2012/13,2012_12,485.27,485,485.59,1268,317,1470,1565,FALSE,1268,0,1191,485.59,485
01/10/2013,2013,10,2013_10,1,2013,2013/14,2013_1,484.66,484.31,484.99,1225,235,1830,1949,FALSE,1225,0,1151,484.99,484.31
01/11/2013,2013,11,2013_11,2,2013,2013/14,2013_2,483.93,483.58,484.28,1383,227,1830,1949,FALSE,1383,0,1299,484.28,483.58
01/12/2013,2013,12,2013_12,3,2013,2013/14,2013_3,483.34,483.22,483.58,1303,423,1830,1949,FALSE,1303,0,1223,483.58,483.25
01/01/2014,2014,1,2014_1,4,2013,2013/14,2013_4,483.6,483.3,483.67,1404,838,1830,1949,FALSE,1404,0,1318,483.3,483.66
01/02/2014,2014,2,2014_2,5,2013,2013/14,2013_5,483.98,483.63,484.23,1581,1182,1830,1949,FALSE,1581,0,1485,483.63,484.23
01/03/2014,2014,3,2014_3,6,2013,2013/14,2013_6,484.36,484.23,484.47,1460,1980,1830,1949,FALSE,1460,0,1371,484.25,484.47
01/04/2014,2014,4,2014_4,7,2013,2013/14,2013_7,484.77,484.46,485.16,1411,3160,1830,1949,FALSE,1411,0,1325,484.46,485.16
01/05/2014,2014,5,2014_5,8,2013,2013/14,2013_8,485.56,485.2,485.92,1370,3256,1830,1949,FALSE,1370,0,1287,485.2,485.92
01/06/2014,2014,6,2014_6,9,2013,2013/14,2013_9,486.12,485.94,486.21,1537,2497,1830,1949,FALSE,1537,0,1444,485.94,486.2
01/07/2014,2014,7,2014_7,10,2013,2013/14,2013_10,486.1,485.91,486.2,1569,1381,1830,1949,FALSE,1569,0,1474,486.2,485.91
01/08/2014,2014,8,2014_8,11,2013,2013/14,2013_11,485.63,485.3,485.9,1550,661,1830,1949,FALSE,1550,0,1456,485.9,485.3
01/09/2014,2014,9,2014_9,12,2013,2013/14,2013_12,484.96,484.62,485.27,1438,414,1830,1949,FALSE,1438,0,1350,485.27,484.62
01/10/2014,2014,10,2014_10,1,2014,2014/15,2014_1,484.22,483.81,484.61,1507,292,1830,1949,FALSE,1507,0,1415,484.61,483.81
01/11/2014,2014,11,2014_11,2,2014,2014/15,2014_2,483.39,482.98,483.79,1564,264,1830,1949,FALSE,1564,0,1469,483.79,482.98
01/12/2014,2014,12,2014_12,3,2014,2014/15,2014_3,482.68,482.52,483.02,1487,365,1830,1949,FALSE,1487,0,1396,483.02,482.57
01/01/2015,2015,1,2015_1,4,2014,2014/15,2014_4,482.82,482.6,482.95,1409,581,1830,1949,FALSE,1409,0,1323,482.6,482.75
01/02/2015,2015,2,2015_2,5,2014,2014/15,2014_5,482.62,482.46,482.76,1423,847,1830,1949,FALSE,1423,0,1337,482.75,482.46
01/03/2015,2015,3,2015_3,6,2014,2014/15,2014_6,482.32,482.11,482.48,1636,1146,1830,1949,FALSE,1636,0,1536,482.46,482.11
01/04/2015,2015,4,2015_4,7,2014,2014/15,2014_7,482.16,482.11,482.2,1458,1397,1830,1949,FALSE,1458,0,1369,482.12,482.18
01/05/2015,2015,5,2015_5,8,2014,2014/15,2014_8,482.02,481.88,482.18,1608,1467,1830,1949,FALSE,1608,0,1510,482.18,481.88
01/06/2015,2015,6,2015_6,9,2014,2014/15,2014_9,481.68,481.48,481.87,1682,1363,1830,1949,FALSE,1682,0,1579,481.87,481.48
01/07/2015,2015,7,2015_7,10,2014,2014/15,2014_10,481.15,480.81,481.47,1590,710,1830,1949,FALSE,1590,0,1493,481.47,480.81
01/08/2015,2015,8,2015_8,11,2014,2014/15,2014_11,480.37,479.96,480.78,1594,418,1830,1949,FALSE,1594,0,1497,480.78,479.96
01/09/2015,2015,9,2015_9,12,2014,2014/15,2014_12,479.63,479.35,479.93,1174,286,1830,1949,FALSE,1174,0,1103,479.93,479.35
01/10/2015,2015,10,2015_10,1,2015,2015/16,2015_1,479.03,478.68,479.32,1075,213,1830,1949,FALSE,1075,0,1010,479.32,478.68
01/11/2015,2015,11,2015_11,2,2015,2015/16,2015_2,478.36,478.07,478.67,1022,184,1830,1949,FALSE,1022,0,960,478.67,478.07
01/12/2015,2015,12,2015_12,3,2015,2015/16,2015_3,477.77,477.52,478.04,1001,272,1830,1949,FALSE,1001,0,940,478.04,477.52
01/01/2016,2016,1,2016_1,4,2015,2015/16,2015_4,477.28,477.15,477.49,821,468,1830,1949,FALSE,821,0,771,477.49,477.21
01/02/2016,2016,2,2016_2,5,2015,2015/16,2015_5,477.18,477.12,477.23,738,735,1830,1949,FALSE,738,0,693,477.2,477.18
01/03/2016,2016,3,2016_3,6,2015,2015/16,2015_6,477.71,477.24,478.27,717,1880,1830,1949,FALSE,717,0,673,477.24,478.27
01/04/2016,2016,4,2016_4,7,2015,2015/16,2015_7,478.79,478.31,479.26,756,2772,1830,1949,FALSE,756,0,710,478.31,479.26
01/05/2016,2016,5,2016_5,8,2015,2015/16,2015_8,479.68,479.3,480.05,885,2711,1830,1949,FALSE,885,0,831,479.3,480.05
01/06/2016,2016,6,2016_6,9,2015,2015/16,2015_9,480.25,480.07,480.33,903,1736,1830,1949,FALSE,903,0,848,480.07,480.3
01/07/2016,2016,7,2016_7,10,2015,2015/16,2015_10,480.16,480,480.31,1008,735,1830,1949,FALSE,1008,0,947,480.3,480
01/08/2016,2016,8,2016_8,11,2015,2015/16,2015_11,479.78,479.58,479.98,904,415,1830,1949,FALSE,904,0,849,479.98,479.58
01/09/2016,2016,9,2016_9,12,2015,2015/16,2015_12,479.32,479.08,479.56,922,288,1830,1949,FALSE,922,0,866,479.56,479.08
01/10/2016,2016,10,2016_10,1,2016,2016/17,2016_1,478.8,478.51,479.06,963,205,1830,1949,FALSE,963,0,905,479.06,478.51
01/11/2016,2016,11,2016_11,2,2016,2016/17,2016_2,478.18,477.93,478.49,999,167,1830,1949,FALSE,999,0,938,478.49,477.93
01/12/2016,2016,12,2016_12,3,2016,2016/17,2016_3,477.73,477.64,477.91,918,296,1830,1949,FALSE,918,0,863,477.91,477.65
01/01/2017,2017,1,2017_1,4,2016,2016/17,2016_4,478.06,477.61,478.76,965,710,1830,1949,FALSE,965,0,906,477.64,478.76
01/02/2017,2017,2,2017_2,5,2016,2016/17,2016_5,479.32,478.8,479.92,1042,1197,1830,1949,FALSE,1042,0,979,478.8,479.92
01/03/2017,2017,3,2017_3,6,2016,2016/17,2016_6,480.66,479.99,481.01,939,1739,1830,1949,FALSE,939,0,882,479.99,481.01
01/04/2017,2017,4,2017_4,7,2016,2016/17,2016_7,481.64,481.03,482.25,911,3475,1830,1949,FALSE,911,0,856,481.03,482.25
01/05/2017,2017,5,2017_5,8,2016,2016/17,2016_8,482.72,482.28,483.01,864,2575,1830,1949,FALSE,864,0,811,482.28,483.01
01/06/2017,2017,6,2017_6,9,2016,2016/17,2016_9,483.16,483.03,483.22,862,1557,1830,1949,FALSE,862,0,810,483.03,483.19
01/07/2017,2017,7,2017_7,10,2016,2016/17,2016_10,483.07,482.88,483.19,976,702,1830,1949,FALSE,976,0,916,483.18,482.88
01/08/2017,2017,8,2017_8,11,2016,2016/17,2016_11,482.67,482.48,482.86,843,399,1830,1949,FALSE,843,0,792,482.86,482.48
01/09/2017,2017,9,2017_9,12,2016,2016/17,2016_12,482.24,481.99,482.46,968,268,1830,1949,FALSE,968,0,909,482.46,481.99
01/10/2017,2017,10,2017_10,1,2017,2017/18,2017_1,481.71,481.43,481.98,1005,188,1830,1949,FALSE,1005,0,943,481.98,481.43
01/11/2017,2017,11,2017_11,2,2017,2017/18,2017_2,481.16,480.92,481.42,975,191,1830,1949,FALSE,975,0,916,481.42,480.92
01/12/2017,2017,12,2017_12,3,2017,2017/18,2017_3,480.75,480.64,480.9,814,323,1830,1949,FALSE,814,0,764,480.9,480.73
01/01/2018,2018,1,2018_1,4,2017,2017/18,2017_4,480.58,480.45,480.73,840,659,1830,1949,FALSE,840,0,789,480.73,480.45
01/02/2018,2018,2,2018_2,5,2017,2017/18,2017_5,480.99,480.44,481.75,725,1353,1830,1949,FALSE,725,0,681,480.44,481.75
01/03/2018,2018,3,2018_3,6,2017,2017/18,2017_6,482.81,481.87,483.49,856,2921,1830,1949,FALSE,856,0,804,481.87,483.49
01/04/2018,2018,4,2018_4,7,2017,2017/18,2017_7,484.15,483.55,484.76,1088,3716,1830,1949,FALSE,1088,0,1022,483.55,484.76
01/05/2018,2018,5,2018_5,8,2017,2017/18,2017_8,485.54,484.82,486.23,1177,4414,1830,1949,FALSE,1177,0,1106,484.82,486.23
01/06/2018,2018,6,2018_6,9,2017,2017/18,2017_9,486.65,486.26,486.87,1304,2929,1830,1949,FALSE,1304,0,1224,486.26,486.87
01/07/2018,2018,7,2018_7,10,2017,2017/18,2017_10,486.85,486.74,486.9,1319,1454,1830,1949,FALSE,1319,0,1239,486.87,486.74
01/08/2018,2018,8,2018_8,11,2017,2017/18,2017_11,486.5,486.25,486.72,1434,689,1830,1949,FALSE,1434,0,1347,486.72,486.25
01/09/2018,2018,9,2018_9,12,2017,2017/18,2017_12,485.82,485.35,486.23,1901,418,1830,1949,FALSE,1901,0,1785,486.23,485.35
01/10/2018,2018,10,2018_10,1,2018,2018/19,2018_1,484.86,484.33,485.32,1873,254,2130,2268,FALSE,1873,0,1759,485.32,484.33
01/11/2018,2018,11,2018_11,2,2018,2018/19,2018_2,483.83,483.34,484.3,1975,189,2130,2268,FALSE,1975,0,1855,484.3,483.34
01/12/2018,2018,12,2018_12,3,2018,2018/19,2018_3,482.84,482.38,483.32,1887,241,2130,2268,FALSE,1887,0,1773,483.32,482.38
01/01/2019,2019,1,2019_1,4,2018,2018/19,2018_4,482.06,481.7,482.35,1717,450,2130,2268,FALSE,1717,0,1613,482.35,481.7
01/02/2019,2019,2,2019_2,5,2018,2018/19,2018_5,481.48,481.25,481.69,1626,599,2130,2268,FALSE,1626,0,1527,481.69,481.25
01/03/2019,2019,3,2019_3,6,2018,2018/19,2018_6,480.97,480.64,481.23,1479,815,2130,2268,FALSE,1479,0,1389,481.23,480.64
01/04/2019,2019,4,2019_4,7,2018,2018/19,2018_7,480.44,480.27,480.6,1386,965,2130,2268,FALSE,1386,0,1302,480.6,480.27
01/05/2019,2019,5,2019_5,8,2018,2018/19,2018_8,480.07,479.88,480.25,1349,1109,2130,2268,FALSE,1349,0,1267,480.25,479.88
01/06/2019,2019,6,2019_6,9,2018,2018/19,2018_9,479.66,479.42,479.87,1179,899,2130,2268,FALSE,1179,0,1107,479.87,479.42
01/07/2019,2019,7,2019_7,10,2018,2018/19,2018_10,479.12,478.86,479.4,1081,585,2130,2268,FALSE,1081,0,1016,479.4,478.86
01/08/2019,2019,8,2019_8,11,2018,2018/19,2018_11,478.63,478.42,478.85,796,353,2130,2268,FALSE,796,0,748,478.85,478.42
01/09/2019,2019,9,2019_9,12,2018,2018/19,2018_12,478.18,477.99,478.4,722,222,2130,2268,FALSE,722,0,678,478.4,477.99
01/10/2019,2019,10,2019_10,1,2019,2019/20,2019_1,477.77,477.5,477.99,749,135,2130,2268,FALSE,749,0,704,477.99,477.5
01/11/2019,2019,11,2019_11,2,2019,2019/20,2019_2,477.28,477.11,477.49,816,172,2130,2268,FALSE,816,0,766,477.49,477.11
01/12/2019,2019,12,2019_12,3,2019,2019/20,2019_3,476.87,476.69,477.1,838,279,2130,2268,FALSE,838,0,787,477.1,476.69
01/01/2020,2020,1,2020_1,4,2019,2019/20,2019_4,476.71,476.61,476.89,799,481,2130,2268,FALSE,799,0,751,476.67,476.75
01/02/2020,2020,2,2020_2,5,2019,2019/20,2019_5,476.91,476.71,477.15,798,764,2130,2268,FALSE,798,0,750,476.74,477.14
01/03/2020,2020,3,2020_3,6,2019,2019/20,2019_6,477.36,477.16,477.83,918,2231,2130,2268,FALSE,918,0,862,477.16,477.83
01/04/2020,2020,4,2020_4,7,2019,2019/20,2019_7,478.64,477.9,479.38,971,3997,2130,2268,FALSE,971,0,912,477.9,479.38
01/05/2020,2020,5,2020_5,8,2019,2019/20,2019_8,480.24,479.45,480.89,1028,4012,2130,2268,FALSE,1028,0,966,479.45,480.89
01/06/2020,2020,6,2020_6,9,2019,2019/20,2019_9,481.16,480.93,481.3,1212,2269,2130,2268,FALSE,1212,0,1138,480.93,481.3
01/07/2020,2020,7,2020_7,10,2019,2019/20,2019_10,481.2,481.06,481.29,1216,1125,2130,2268,FALSE,1216,0,1142,481.29,481.06
01/08/2020,2020,8,2020_8,11,2019,2019/20,2019_11,480.79,480.5,481.05,1429,620,2130,2268,FALSE,1429,0,1342,481.05,480.5
01/09/2020,2020,9,2020_9,12,2019,2019/20,2019_12,480.15,479.85,480.48,1353,443,2130,2268,FALSE,1353,0,1271,480.48,479.85
01/10/2020,2020,10,2020_10,1,2020,2020/21,2020_1,479.49,479.13,479.82,1380,342,2130,2268,FALSE,1380,0,1296,479.82,479.13
01/11/2020,2020,11,2020_11,2,2020,2020/21,2020_2,478.71,478.31,479.11,1528,304,2130,2268,FALSE,1528,0,1435,479.11,478.31
01/12/2020,2020,12,2020_12,3,2020,2020/21,2020_3,478.27,478.18,478.38,1369,434,2130,2268,FALSE,1369,0,1286,478.27,478.38
01/01/2021,2021,1,2021_1,4,2020,2020/21,2020_4,478.74,478.38,479.27,1227,749,2130,2268,FALSE,1227,0,1152,478.38,479.27
01/02/2021,2021,2,2021_2,5,2020,2020/21,2020_5,479.81,479.31,480.39,1455,1603,2130,2268,FALSE,1455,0,1366,479.31,480.39
01/03/2021,2021,3,2021_3,6,2020,2020/21,2020_6,481.37,480.64,481.84,1770,3396,2130,2268,FALSE,1770,0,1662,480.64,481.84
01/04/2021,2021,4,2021_4,7,2020,2020/21,2020_7,482.11,481.85,482.33,1728,2995,2130,2268,FALSE,1728,0,1623,481.85,482.33
01/05/2021,2021,5,2021_5,8,2020,2020/21,2020_8,482.6,482.34,482.79,1572,2726,2130,2268,FALSE,1572,0,1476,482.34,482.79
01/06/2021,2021,6,2021_6,9,2020,2020/21,2020_9,482.79,482.7,482.83,1732,1848,2130,2268,FALSE,1732,0,1627,482.8,482.7
01/07/2021,2021,7,2021_7,10,2020,2020/21,2020_10,482.51,482.24,482.69,1614,1036,2130,2268,FALSE,1614,0,1516,482.69,482.24
01/08/2021,2021,8,2021_8,11,2020,2020/21,2020_11,481.89,481.57,482.22,1557,582,2130,2268,FALSE,1557,0,1462,482.22,481.57
01/09/2021,2021,9,2021_9,12,2020,2020/21,2020_12,481.23,480.93,481.55,1391,411,2130,2268,FALSE,1391,0,1306,481.55,480.93
01/10/2021,2021,10,2021_10,1,2021,2021/22,2021_1,480.49,480,480.91,1629,309,2130,2268,FALSE,1629,0,1530,480.91,480
01/11/2021,2021,11,2021_11,2,2021,2021/22,2021_2,479.51,479.03,479.97,1733,300,2130,2268,FALSE,1733,0,1628,479.97,479.03
01/12/2021,2021,12,2021_12,3,2021,2021/22,2021_3,478.6,478.39,479,1526,348,2130,2268,FALSE,1526,0,1434,479,478.39
01/01/2022,2022,1,2022_1,4,2021,2021/22,2021_4,478.47,478.23,478.77,1309,635,2130,2268,FALSE,1309,0,1230,478.35,478.77
01/02/2022,2022,2,2022_2,5,2021,2021/22,2021_5,478.8,478.69,478.85,1498,993,2130,2268,FALSE,1498,0,1407,478.79,478.69
01/03/2022,2022,3,2022_3,6,2021,2021/22,2021_6,478.63,478.52,478.81,1488,1527,2130,2268,FALSE,1488,0,1398,478.67,478.81
01/04/2022,2022,4,2022_4,7,2021,2021/22,2021_7,479.17,478.8,479.54,1199,2464,2130,2268,FALSE,1199,0,1126,478.8,479.54
01/05/2022,2022,5,2022_5,8,2021,2021/22,2021_8,479.88,479.55,480.15,1496,2903,2130,2268,FALSE,1496,0,1405,479.55,480.15
01/06/2022,2022,6,2022_6,9,2021,2021/22,2021_9,480.18,480.15,480.21,1682,2023,2130,2268,FALSE,1682,0,1580,480.15,480.15
01/07/2022,2022,7,2022_7,10,2021,2021/22,2021_10,479.96,479.7,480.15,1569,963,2130,2268,FALSE,1569,0,1473,480.15,479.7
01/08/2022,2022,8,2022_8,11,2021,2021/22,2021_11,479.32,478.9,479.67,1634,516,2130,2268,FALSE,1634,0,1535,479.67,478.9
01/09/2022,2022,9,2022_9,12,2021,2021/22,2021_12,478.46,477.97,478.87,1717,363,2130,2268,FALSE,1717,0,1612,478.87,477.97
01/10/2022,2022,10,2022_10,1,2022,2022/23,2022_1,477.42,476.9,477.93,1830,274,2130,2268,FALSE,1830,0,1719,477.93,476.9
01/11/2022,2022,11,2022_11,2,2022,2022/23,2022_2,476.45,476.01,476.85,1687,275,2130,2268,FALSE,1687,0,1585,476.85,476.01
01/12/2022,2022,12,2022_12,3,2022,2022/23,2022_3,475.77,475.6,475.99,1008,418,2130,2268,FALSE,1008,0,947,475.99,475.6
